time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9791778922080994,0.5002505779266357,0.4502973854541778,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049750566482544,0.4018357396125793,0.4958539605140686,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969565033912659,0.3909719288349151,0.2745441496372223,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586374521255493,0.3432415127754211,0.3266880214214325,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455708980560303,0.22157783806324,1.0068913698196411,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.865234375,297.296142578125,284.89520263671875,1.0,0.5440255403518677,0.4936607480049133,0.4936607480049133,1.0,1.0,-2.929434299468994,1.069358229637146,1.860076069831848,0.4091516733169555,0.8763286471366882,0.8763286471366882,0.0,126.47100067138672,102.0,58104.00390625,0.0,2062.10205078125,1.0,279.4564208984375,283.23046875,297.2666931152344,301.04541015625,293.1499938964844,293.1499938964844,279.75,38894.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763903379440308,1.0,0.0,0.0,3.676774740219116,3.676799535751343,9.020431548378838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8056640625,0.0,1584.9735107421875,1895.4371337890625,0.0,3182.74365234375,0.9134339690208436,1.0,0.0,3.0,1.0,0.0
17835000,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9791778922080994,0.5002505779266357,0.4502973854541778,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049750566482544,0.4018357396125793,0.4958539605140686,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969565033912659,0.3909719288349151,0.2745441496372223,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586374521255493,0.3432415127754211,0.3266880214214325,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455708980560303,0.22157783806324,1.0068913698196411,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.865234375,297.296142578125,284.89520263671875,1.0,0.5440255403518677,0.4936607480049133,0.4936607480049133,1.0,1.0,-2.929434299468994,1.069358229637146,1.860076069831848,0.4091516733169555,0.8763286471366882,0.8763286471366882,0.0,126.47100067138672,102.0,58104.00390625,0.0,2062.10205078125,1.0,279.4564208984375,283.23046875,297.2666931152344,301.04541015625,293.1499938964844,293.1499938964844,279.75,38894.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763903379440308,1.0,0.0,0.0,3.676774740219116,3.676799535751343,9.020431548378838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8056640625,0.0,1584.9735107421875,1895.4371337890625,0.0,3182.74365234375,0.9134339690208436,1.0,0.0,3.0,1.0,0.0
17835060,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.5027660131454468,0.4468221068382263,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9376946687698364,0.4051327109336853,0.499000996351242,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9266345500946044,0.3923503756523132,0.2749736309051513,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8849310874938965,0.344949722290039,0.32764533162117,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.767027735710144,0.2222762405872345,1.007225751876831,285.01837158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.8729553222656,297.2995300292969,285.0162048339844,1.0,0.5375154614448547,0.4924744665622711,0.4924744665622711,1.0,1.0,-2.933113813400269,1.0686200857162476,1.8644938468933103,0.4074089825153351,0.9878247380256652,0.9878247380256652,0.0,115.37680053710938,90.0,57499.24609375,0.0,2010.8468017578125,1.0,279.7434387207031,283.3650817871094,297.2310485839844,300.9019775390625,293.1499938964844,293.1499938964844,279.45001220703125,33139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679030537605286,1.0,0.0,0.0,3.797183990478516,3.797209024429321,9.62091917244834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.359375,0.0,1680.8995361328125,1895.4371337890625,0.0,3103.139404296875,0.9362306594848632,1.0,0.0,3.0,1.0,0.0
17835120,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.5027660131454468,0.4468221068382263,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9376946687698364,0.4051327109336853,0.499000996351242,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9266345500946044,0.3923503756523132,0.2749736309051513,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8849310874938965,0.344949722290039,0.32764533162117,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.767027735710144,0.2222762405872345,1.007225751876831,285.01837158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.8729553222656,297.2995300292969,285.0162048339844,1.0,0.5375154614448547,0.4924744665622711,0.4924744665622711,1.0,1.0,-2.933113813400269,1.0686200857162476,1.8644938468933103,0.4074089825153351,0.9878247380256652,0.9878247380256652,0.0,115.37680053710938,90.0,57499.24609375,0.0,2010.8468017578125,1.0,279.7434387207031,283.3650817871094,297.2310485839844,300.9019775390625,293.1499938964844,293.1499938964844,279.45001220703125,33139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679030537605286,1.0,0.0,0.0,3.797183990478516,3.797209024429321,9.62091917244834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.359375,0.0,1680.8995361328125,1895.4371337890625,0.0,3103.139404296875,0.9362306594848632,1.0,0.0,3.0,1.0,0.0
17835180,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.9990000128746032,0.5149829983711243,0.3890315592288971,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9856322407722472,0.4121007919311523,0.5033441185951233,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.9755013585090636,0.3977930843830108,0.2761503756046295,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.932072937488556,0.349491149187088,0.3290516436100006,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.8032724261283875,0.222856193780899,1.0041837692260742,284.5356750488281,284.95001220703125,298.8872375488281,294.2667236328125,297.929443359375,297.3790283203125,284.6168212890625,1.0,0.5246665477752686,0.4912881851196289,0.4912881851196289,1.0,1.0,-2.863556385040283,1.0396528244018557,1.823903560638428,0.3748289346694946,0.5963627696037292,0.5963627696037292,0.0,97.48641967773438,110.0,53982.50390625,0.0,1812.1505126953125,1.0,279.4573974609375,283.0469970703125,297.2538757324219,300.8088073730469,293.1499938964844,293.1499938964844,279.75,55942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716540932655334,1.0,0.0,0.0,3.3654158115386963,3.365440607070923,7.557371191069251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.18310546875,0.0,1376.581298828125,1895.4371337890625,0.0,3138.326416015625,0.8446521759033203,1.0,0.0,3.0,1.0,0.0
17835240,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.9990000128746032,0.5149829983711243,0.3890315592288971,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.9856322407722472,0.4121007919311523,0.5033441185951233,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.9755013585090636,0.3977930843830108,0.2761503756046295,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.932072937488556,0.349491149187088,0.3290516436100006,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.8032724261283875,0.222856193780899,1.0041837692260742,284.5356750488281,284.95001220703125,298.8872375488281,294.2667236328125,297.929443359375,297.3790283203125,284.6168212890625,1.0,0.5246665477752686,0.4912881851196289,0.4912881851196289,1.0,1.0,-2.863556385040283,1.0396528244018557,1.823903560638428,0.3748289346694946,0.5963627696037292,0.5963627696037292,0.0,97.48641967773438,110.0,53982.50390625,0.0,1812.1505126953125,1.0,279.4573974609375,283.0469970703125,297.2538757324219,300.8088073730469,293.1499938964844,293.1499938964844,279.75,55942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716540932655334,1.0,0.0,0.0,3.3654158115386963,3.365440607070923,7.557371191069251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.18310546875,0.0,1376.581298828125,1895.4371337890625,0.0,3138.326416015625,0.8446521759033203,1.0,0.0,3.0,1.0,0.0
17835300,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9990000128746032,0.5206999182701111,0.3994506597518921,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9806897640228271,0.4126245975494385,0.5078803896903992,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.969756007194519,0.3974712789058685,0.2783292233943939,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9254527688026428,0.3496857583522796,0.3317339122295379,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7975564002990723,0.2235807031393051,1.0097888708114624,285.1167297363281,284.95001220703125,298.89581298828125,294.27325439453125,297.9429931640625,297.39898681640625,285.0990600585937,1.0,0.5243555903434753,0.490695059299469,0.490695059299469,1.0,1.0,-2.893516778945923,1.0489927530288696,1.8445241451263428,0.3961992263793945,1.0,1.0,0.0,101.9572982788086,110.0,56305.078125,0.0,1881.3326416015625,1.0,279.6934509277344,283.4442138671875,297.1874084472656,300.6836853027344,293.1499938964844,293.1499938964844,279.75,29569.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573864698410034,1.0,0.0,0.0,3.600069999694824,3.60009241104126,8.647990625831881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.947265625,0.0,1430.86962890625,1895.4371337890625,0.0,3004.49609375,0.8905788064002991,1.0,0.0,3.0,1.0,0.0
17835360,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9990000128746032,0.524514377117157,0.4040071368217468,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9780563116073608,0.4133633375167846,0.5090803503990173,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9661787152290344,0.397177517414093,0.2783724069595337,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9218732118606568,0.3498799204826355,0.3321914374828338,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7953291535377502,0.2240594625473022,1.013019561767578,285.05816650390625,284.95001220703125,298.9042358398437,294.28009033203125,297.9476013183594,297.401611328125,285.0567321777344,1.0,0.5270298719406128,0.4904022812843323,0.4904022812843323,1.0,1.0,-2.904579401016236,1.0529533624649048,1.8516260385513303,0.3975023627281189,1.0,1.0,0.0,103.45358276367188,130.0,56618.4609375,0.0,1906.5831298828125,1.0,279.7410583496094,283.4082946777344,297.24761962890625,300.8289489746094,293.1499938964844,293.1499938964844,279.45001220703125,30820.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568421006202698,1.0,0.0,0.0,3.6927101612091056,3.6927335262298575,9.09879133814684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1044921875,0.0,1541.9967041015625,1895.4371337890625,0.0,2999.391845703125,0.9110965728759766,1.0,0.0,3.0,1.0,0.0
17835420,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5253984928131104,0.4279750287532806,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9612005352973938,0.4148852527141571,0.5112187266349792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9461560249328612,0.3964199721813202,0.2780430018901825,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9028007984161376,0.3500646948814392,0.332650363445282,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7806480526924133,0.2243348211050033,1.016316294670105,284.9098815917969,284.95001220703125,298.9207458496094,294.2944641113281,297.9351806640625,297.3724365234375,284.9121398925781,1.0,0.5366604328155518,0.4898166954517364,0.4898166954517364,1.0,1.0,-2.939467430114746,1.0661578178405762,1.8733094930648804,0.4025377035140991,0.9021623730659484,0.9021623730659484,0.0,110.68248748779295,148.0,58256.3515625,0.0,1999.96484375,1.0,279.4575500488281,283.23681640625,297.3367919921875,301.10699462890625,293.1499938964844,293.1499938964844,279.1499938964844,36492.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699873089790344,1.0,0.0,0.0,3.682565689086914,3.6825900077819824,9.048868605532334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.189453125,0.0,1573.42041015625,1895.4371337890625,0.0,3122.691650390625,0.9128744602203368,1.0,0.0,3.0,1.0,0.0
17835480,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5253984928131104,0.4279750287532806,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9612005352973938,0.4148852527141571,0.5112187266349792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9461560249328612,0.3964199721813202,0.2780430018901825,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9028007984161376,0.3500646948814392,0.332650363445282,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7806480526924133,0.2243348211050033,1.016316294670105,284.9098815917969,284.95001220703125,298.9207458496094,294.2944641113281,297.9351806640625,297.3724365234375,284.9121398925781,1.0,0.5366604328155518,0.4898166954517364,0.4898166954517364,1.0,1.0,-2.939467430114746,1.0661578178405762,1.8733094930648804,0.4025377035140991,0.9021623730659484,0.9021623730659484,0.0,110.68248748779295,148.0,58256.3515625,0.0,1999.96484375,1.0,279.4575500488281,283.23681640625,297.3367919921875,301.10699462890625,293.1499938964844,293.1499938964844,279.1499938964844,36492.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699873089790344,1.0,0.0,0.0,3.682565689086914,3.6825900077819824,9.048868605532334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.189453125,0.0,1573.42041015625,1895.4371337890625,0.0,3122.691650390625,0.9128744602203368,1.0,0.0,3.0,1.0,0.0
17835540,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5199008584022522,0.4621771574020386,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9360806345939636,0.4168254435062408,0.5138479471206665,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9184250831604004,0.3961471021175384,0.2779754996299743,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8799057602882385,0.3504970967769623,0.3332929909229278,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7611006498336792,0.2242595255374908,1.017782211303711,284.9027404785156,284.95001220703125,298.93682861328125,294.3097839355469,297.9061279296875,297.3168029785156,284.90496826171875,1.0,0.5497146248817444,0.4892311096191406,0.4892311096191406,1.0,1.0,-2.9854531288146973,1.0838440656661987,1.901608943939209,0.4096726477146148,0.8431440591812134,0.8431440591812134,0.0,121.47991180419922,166.0,59255.51953125,0.0,2132.71044921875,1.0,279.1588439941406,283.1985778808594,297.3405456542969,301.1879272460937,293.1499938964844,293.1499938964844,279.45001220703125,39267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789697885513306,1.0,0.0,0.0,3.504622459411621,3.504645824432373,8.195506779884454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.52734375,0.0,1400.8363037109375,1895.4371337890625,0.0,3206.92529296875,0.8763871192932129,1.0,0.0,3.0,1.0,0.0
17835600,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5199008584022522,0.4621771574020386,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9360806345939636,0.4168254435062408,0.5138479471206665,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9184250831604004,0.3961471021175384,0.2779754996299743,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8799057602882385,0.3504970967769623,0.3332929909229278,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7611006498336792,0.2242595255374908,1.017782211303711,284.9027404785156,284.95001220703125,298.93682861328125,294.3097839355469,297.9061279296875,297.3168029785156,284.90496826171875,1.0,0.5497146248817444,0.4892311096191406,0.4892311096191406,1.0,1.0,-2.9854531288146973,1.0838440656661987,1.901608943939209,0.4096726477146148,0.8431440591812134,0.8431440591812134,0.0,121.47991180419922,166.0,59255.51953125,0.0,2132.71044921875,1.0,279.1588439941406,283.1985778808594,297.3405456542969,301.1879272460937,293.1499938964844,293.1499938964844,279.45001220703125,39267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789697885513306,1.0,0.0,0.0,3.504622459411621,3.504645824432373,8.195506779884454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.52734375,0.0,1400.8363037109375,1895.4371337890625,0.0,3206.92529296875,0.8763871192932129,1.0,0.0,3.0,1.0,0.0
17835660,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9648647904396056,0.515952467918396,0.465277224779129,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8941968083381653,0.4197397530078888,0.5181992053985596,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8779452443122864,0.3970758318901062,0.2790368199348449,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8439561128616333,0.3517676293849945,0.3351125121116638,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7309132814407349,0.2244875282049179,1.0221672058105469,285.0071716308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8896179199219,297.28466796875,285.0042724609375,1.0,0.5623770356178284,0.4872760772705078,0.4872760772705078,1.0,1.0,-2.9926552772521973,1.0828797817230225,1.9097753763198853,0.408324658870697,0.940019190311432,0.940019190311432,0.0,140.94068908691406,184.0,58938.546875,0.0,2251.53564453125,1.0,279.4414367675781,283.3112487792969,297.3114318847656,301.0738830566406,293.1499938964844,293.1499938964844,279.1499938964844,33063.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722609877586365,1.0,0.0,0.0,3.643951416015625,3.643974781036377,8.8600961589691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3466796875,0.0,1504.5172119140625,1895.4371337890625,0.0,3144.01904296875,0.9019193649291992,1.0,0.0,3.0,1.0,0.0
17835720,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9648647904396056,0.515952467918396,0.465277224779129,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8941968083381653,0.4197397530078888,0.5181992053985596,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8779452443122864,0.3970758318901062,0.2790368199348449,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8439561128616333,0.3517676293849945,0.3351125121116638,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7309132814407349,0.2244875282049179,1.0221672058105469,285.0071716308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8896179199219,297.28466796875,285.0042724609375,1.0,0.5623770356178284,0.4872760772705078,0.4872760772705078,1.0,1.0,-2.9926552772521973,1.0828797817230225,1.9097753763198853,0.408324658870697,0.940019190311432,0.940019190311432,0.0,140.94068908691406,184.0,58938.546875,0.0,2251.53564453125,1.0,279.4414367675781,283.3112487792969,297.3114318847656,301.0738830566406,293.1499938964844,293.1499938964844,279.1499938964844,33063.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722609877586365,1.0,0.0,0.0,3.643951416015625,3.643974781036377,8.8600961589691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3466796875,0.0,1504.5172119140625,1895.4371337890625,0.0,3144.01904296875,0.9019193649291992,1.0,0.0,3.0,1.0,0.0
17835780,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9317843317985536,0.5144646167755127,0.4644524455070495,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8684808611869812,0.4218952059745788,0.5219337940216064,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8519784808158875,0.3971969187259674,0.2797615826129913,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8208791017532349,0.3524185717105865,0.3365465104579925,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7102373838424683,0.2242950797080993,1.0249675512313845,284.9100646972656,284.95001220703125,298.9678955078125,294.34283447265625,297.8822937011719,297.2671203613281,284.911376953125,1.0,0.5752328038215637,0.4853210151195526,0.4853210151195526,1.0,1.0,-3.010406732559204,1.0862751007080078,1.9241315126419067,0.4067769944667816,0.8538753986358643,0.8538753986358643,0.0,158.43710327148438,202.0,59762.921875,0.0,2366.05810546875,1.0,279.1582946777344,283.1978759765625,297.366455078125,301.2480163574219,293.1499938964844,293.1499938964844,279.45001220703125,38396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808215856552124,1.0,0.0,0.0,3.535376787185669,3.535400152206421,8.339974328919197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.98828125,0.0,1426.7122802734375,1895.4371337890625,0.0,3224.27978515625,0.8820096254348755,1.0,0.0,3.0,1.0,0.0
17835840,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9317843317985536,0.5144646167755127,0.4644524455070495,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8684808611869812,0.4218952059745788,0.5219337940216064,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8519784808158875,0.3971969187259674,0.2797615826129913,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8208791017532349,0.3524185717105865,0.3365465104579925,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7102373838424683,0.2242950797080993,1.0249675512313845,284.9100646972656,284.95001220703125,298.9678955078125,294.34283447265625,297.8822937011719,297.2671203613281,284.911376953125,1.0,0.5752328038215637,0.4853210151195526,0.4853210151195526,1.0,1.0,-3.010406732559204,1.0862751007080078,1.9241315126419067,0.4067769944667816,0.8538753986358643,0.8538753986358643,0.0,158.43710327148438,202.0,59762.921875,0.0,2366.05810546875,1.0,279.1582946777344,283.1978759765625,297.366455078125,301.2480163574219,293.1499938964844,293.1499938964844,279.45001220703125,38396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808215856552124,1.0,0.0,0.0,3.535376787185669,3.535400152206421,8.339974328919197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.98828125,0.0,1426.7122802734375,1895.4371337890625,0.0,3224.27978515625,0.8820096254348755,1.0,0.0,3.0,1.0,0.0
17835900,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9162341356277466,0.514751136302948,0.4646395742893219,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8569948077201843,0.4232396483421325,0.5238102674484253,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8405023217201233,0.3975611925125122,0.2801306843757629,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8100289702415466,0.3529602289199829,0.3372631669044494,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6997129917144775,0.2243205904960632,1.026317834854126,285.0256042480469,284.95001220703125,298.9754943847656,294.3515319824219,297.88250732421875,297.2646179199219,285.0277709960937,1.0,0.5813585519790649,0.4843434691429138,0.4843434691429138,1.0,1.0,-3.015289306640625,1.0862950086593628,1.9289942979812624,0.4055476188659668,0.9364249110221864,0.9364249110221864,0.0,167.70994567871094,202.0,59131.28515625,0.0,2422.676025390625,1.0,279.3991394042969,283.3255920410156,297.3224792480469,301.0548400878906,293.1499938964844,293.1499938964844,279.45001220703125,33674.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750416040420532,1.0,0.0,0.0,3.593888998031616,3.59391188621521,8.618319498054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0625,0.0,1454.4989013671875,1895.4371337890625,0.0,3170.096923828125,0.8928092122077942,1.0,0.0,3.0,1.0,0.0
17835960,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9038878083229064,0.5152803063392639,0.4654015302658081,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8475306034088135,0.4246930181980133,0.5260156393051147,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8309844136238098,0.3980622887611389,0.2807167172431946,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8002793192863464,0.3536122143268585,0.338200569152832,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6906858682632446,0.224433034658432,1.0283540487289429,285.01275634765625,284.95001220703125,298.9830017089844,294.3603820800781,297.88433837890625,297.26422119140625,285.0111694335937,1.0,0.5875427722930908,0.4836592972278595,0.4836592972278595,1.0,1.0,-3.022521734237671,1.0878068208694458,1.934714913368225,0.4053370952606201,0.9517378807067872,0.9517378807067872,0.0,176.66616821289062,190.0,59409.5859375,0.0,2482.21875,1.0,279.4423217773437,283.3105163574219,297.34112548828125,301.12762451171875,293.1499938964844,293.1499938964844,279.1499938964844,32825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733659386634827,1.0,0.0,0.0,3.6727755069732666,3.6727993488311768,9.00082000043767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.11328125,0.0,1534.7528076171875,1895.4371337890625,0.0,3154.38232421875,0.9079862236976624,1.0,0.0,3.0,1.0,0.0
17836020,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8969811201095581,0.5148146748542786,0.465564489364624,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8428885340690613,0.4265590012073517,0.528866708278656,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8254995942115784,0.3981106877326965,0.2810901403427124,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7948117852210999,0.3541405200958252,0.3391031622886657,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6852816343307495,0.2242120206356048,1.0289740562438965,284.9000244140625,284.95001220703125,298.9967041015625,294.3769836425781,297.88134765625,297.25396728515625,284.9028625488281,1.0,0.5907532572746277,0.4824003577232361,0.4824003577232361,1.0,1.0,-3.027648448944092,1.0872857570648191,1.940362572669983,0.4039185345172882,0.8578491806983948,0.8578491806983948,0.0,182.305892944336,190.0,60141.21484375,0.0,2520.927734375,1.0,279.1600036621094,283.1839294433594,297.40338134765625,301.3153686523437,293.1499938964844,293.1499938964844,279.1499938964844,38782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817515969276428,1.0,0.0,0.0,3.569870948791504,3.569894790649414,8.503512276547553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.560546875,0.0,1466.193603515625,1895.4371337890625,0.0,3232.99365234375,0.8897800445556641,1.0,0.0,3.0,1.0,0.0
17836080,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8968043327331543,0.5147924423217773,0.465519517660141,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8428581953048706,0.42672860622406,0.5290590524673462,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8253762722015381,0.3981231153011322,0.2810890972614288,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7947134375572205,0.3541915118694305,0.3391427397727966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6851434111595154,0.2241953611373901,1.0288822650909424,284.90496826171875,284.95001220703125,298.9978942871094,294.3784484863281,297.8811950683594,297.25323486328125,284.9068908691406,1.0,0.5908067226409912,0.4822908937931061,0.4822908937931061,1.0,1.0,-3.027708053588867,1.0870840549468994,1.940623998641968,0.4037194550037384,0.8586086630821228,0.8586086630821228,0.0,182.42596435546875,178.0,60139.43359375,0.0,2521.661376953125,1.0,279.1575012207031,283.1873474121094,297.40106201171875,301.3076477050781,293.1499938964844,293.1499938964844,279.45001220703125,38534.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817662596702576,1.0,0.0,0.0,3.565362930297852,3.5653865337371826,8.482048770019901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7744140625,0.0,1459.5543212890625,1895.4371337890625,0.0,3233.130859375,0.8886991739273071,1.0,0.0,3.0,1.0,0.0
17836140,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006226062774658,0.5157201290130615,0.4658838212490082,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8475055694580078,0.4295544624328613,0.5320732593536377,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828705906867981,0.399069994688034,0.2814774513244629,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985808849334717,0.3554474711418152,0.3400138914585113,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879345178604126,0.2244298458099365,1.028706192970276,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.8851013183594,297.25341796875,285.0069274902344,1.0,0.5896503329277039,0.4809224903583526,0.4809224903583526,1.0,1.0,-3.0322299003601074,1.0860841274261477,1.94614577293396,0.4018222689628601,0.954319179058075,0.954319179058075,0.0,179.80374145507812,166.0,59654.59375,0.0,2516.635498046875,1.0,279.4418334960937,283.302734375,297.37652587890625,301.1810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33107.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739680647850037,1.0,0.0,0.0,3.69423508644104,3.69425892829895,9.106308311856992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.033203125,0.0,1561.0362548828125,1895.4371337890625,0.0,3160.029296875,0.9131713509559632,1.0,0.0,3.0,1.0,0.0
17836200,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006226062774658,0.5157201290130615,0.4658838212490082,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8475055694580078,0.4295544624328613,0.5320732593536377,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.828705906867981,0.399069994688034,0.2814774513244629,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985808849334717,0.3554474711418152,0.3400138914585113,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879345178604126,0.2244298458099365,1.028706192970276,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.8851013183594,297.25341796875,285.0069274902344,1.0,0.5896503329277039,0.4809224903583526,0.4809224903583526,1.0,1.0,-3.0322299003601074,1.0860841274261477,1.94614577293396,0.4018222689628601,0.954319179058075,0.954319179058075,0.0,179.80374145507812,166.0,59654.59375,0.0,2516.635498046875,1.0,279.4418334960937,283.302734375,297.37652587890625,301.1810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33107.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739680647850037,1.0,0.0,0.0,3.69423508644104,3.69425892829895,9.106308311856992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.033203125,0.0,1561.0362548828125,1895.4371337890625,0.0,3160.029296875,0.9131713509559632,1.0,0.0,3.0,1.0,0.0
17836260,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9093419909477234,0.5153108835220337,0.4656141996383667,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564984798431396,0.4317027628421783,0.5346156358718872,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8360300064086914,0.3992743790149688,0.2815907299518585,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066923022270203,0.3561519980430603,0.3405880033969879,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6945483088493347,0.2243616580963134,1.0276862382888794,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8840026855469,297.2459411621094,284.9040832519531,1.0,0.5859699845314026,0.4796263575553894,0.4796263575553894,1.0,1.0,-3.033865451812744,1.0840294361114502,1.9498361349105835,0.3996931314468384,0.8596332669258118,0.8596332669258118,0.0,173.3921356201172,154.0,60316.16015625,0.0,2486.54052734375,1.0,279.1573486328125,283.18212890625,297.4356689453125,301.3542785644531,293.1499938964844,293.1499938964844,279.45001220703125,38734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817535042762756,1.0,0.0,0.0,3.5801587104797363,3.5801825523376465,8.552594294997107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.77734375,0.0,1476.913330078125,1895.4371337890625,0.0,3233.01171875,0.8921512961387634,1.0,0.0,3.0,1.0,0.0
17836320,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9093419909477234,0.5153108835220337,0.4656141996383667,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564984798431396,0.4317027628421783,0.5346156358718872,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8360300064086914,0.3992743790149688,0.2815907299518585,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066923022270203,0.3561519980430603,0.3405880033969879,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6945483088493347,0.2243616580963134,1.0276862382888794,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8840026855469,297.2459411621094,284.9040832519531,1.0,0.5859699845314026,0.4796263575553894,0.4796263575553894,1.0,1.0,-3.033865451812744,1.0840294361114502,1.9498361349105835,0.3996931314468384,0.8596332669258118,0.8596332669258118,0.0,173.3921356201172,154.0,60316.16015625,0.0,2486.54052734375,1.0,279.1573486328125,283.18212890625,297.4356689453125,301.3542785644531,293.1499938964844,293.1499938964844,279.45001220703125,38734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817535042762756,1.0,0.0,0.0,3.5801587104797363,3.5801825523376465,8.552594294997107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.77734375,0.0,1476.913330078125,1895.4371337890625,0.0,3233.01171875,0.8921512961387634,1.0,0.0,3.0,1.0,0.0
17836380,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9245993494987488,0.5162837505340576,0.4657832980155945,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703909516334534,0.4346524775028229,0.5374447107315063,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8478224277496338,0.4003506600856781,0.2818816602230072,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8186505436897278,0.3575263917446136,0.3413152396678924,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7051075100898743,0.2247560322284698,1.0270153284072876,285.0077514648437,284.95001220703125,299.041748046875,294.43487548828125,297.88934326171875,297.2484741210937,285.0066223144531,1.0,0.5809040069580078,0.4783302247524261,0.4783302247524261,1.0,1.0,-3.037095069885254,1.0826188325881958,1.954476356506348,0.3976895213127136,0.9560871124267578,0.9560871124267578,0.0,164.13897705078125,142.0,59794.43359375,0.0,2444.674072265625,1.0,279.44195556640625,283.3003845214844,297.4126281738281,301.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33206.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735849261283875,1.0,0.0,0.0,3.7051422595977774,3.705166101455689,9.160159493148968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1083984375,0.0,1574.16650390625,1895.4371337890625,0.0,3156.43603515625,0.9157069325447084,1.0,0.0,3.0,1.0,0.0
17836440,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9245993494987488,0.5162837505340576,0.4657832980155945,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703909516334534,0.4346524775028229,0.5374447107315063,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8478224277496338,0.4003506600856781,0.2818816602230072,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8186505436897278,0.3575263917446136,0.3413152396678924,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7051075100898743,0.2247560322284698,1.0270153284072876,285.0077514648437,284.95001220703125,299.041748046875,294.43487548828125,297.88934326171875,297.2484741210937,285.0066223144531,1.0,0.5809040069580078,0.4783302247524261,0.4783302247524261,1.0,1.0,-3.037095069885254,1.0826188325881958,1.954476356506348,0.3976895213127136,0.9560871124267578,0.9560871124267578,0.0,164.13897705078125,142.0,59794.43359375,0.0,2444.674072265625,1.0,279.44195556640625,283.3003845214844,297.4126281738281,301.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33206.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735849261283875,1.0,0.0,0.0,3.7051422595977774,3.705166101455689,9.160159493148968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1083984375,0.0,1574.16650390625,1895.4371337890625,0.0,3156.43603515625,0.9157069325447084,1.0,0.0,3.0,1.0,0.0
17836500,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9339060187339784,0.5161831974983215,0.4658475518226623,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.878743588924408,0.4358353912830353,0.5388801693916321,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8550238609313965,0.4005735218524933,0.2820451557636261,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8255136609077454,0.3579821288585663,0.3417038023471832,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7113745808601379,0.2248305678367614,1.0268590450286863,284.8739624023437,284.95001220703125,299.04901123046875,294.4444580078125,297.8899230957031,297.2465515136719,284.8705139160156,1.0,0.5781058073043823,0.4776821434497833,0.4776821434497833,1.0,1.0,-3.038981437683105,1.0820045471191406,1.9569768905639648,0.396840363740921,0.864910900592804,0.864910900592804,0.0,159.03778076171875,142.0,60716.76171875,0.0,2421.74169921875,1.0,279.19635009765625,283.149169921875,297.4757080078125,301.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,37396.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796096444129944,1.0,0.0,0.0,3.677046775817871,3.677071332931519,9.02176623185369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8095703125,0.0,1573.9930419921875,1895.4371337890625,0.0,3212.922119140625,0.910078763961792,1.0,0.0,3.0,1.0,0.0
17836560,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9428368210792542,0.5158635377883911,0.4653791785240173,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8870912194252014,0.4368833601474762,0.5399145483970642,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.862208902835846,0.4006406664848327,0.2819561958312988,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8322526812553406,0.3583108186721802,0.341830313205719,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7172159552574158,0.2248122543096542,1.0259145498275757,284.9015808105469,284.95001220703125,299.0563049316406,294.4540710449219,297.8894958496094,297.2430419921875,284.9037170410156,1.0,0.5750370621681213,0.477087914943695,0.477087914943695,1.0,1.0,-3.0382869243621826,1.0804593563079834,1.9578276872634888,0.3956052958965301,0.8611045479774475,0.8611045479774475,0.0,154.05322265625,130.0,60451.7421875,0.0,2394.626220703125,1.0,279.157470703125,283.1797790527344,297.4729919433594,301.4005126953125,293.1499938964844,293.1499938964844,279.45001220703125,38780.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811655044555664,1.0,0.0,0.0,3.5902533531188965,3.5902774333953857,8.60089244270057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.849609375,0.0,1488.168701171875,1895.4371337890625,0.0,3227.502197265625,0.894412636756897,1.0,0.0,3.0,1.0,0.0
17836620,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651313424110411,0.5167925357818604,0.4654314815998077,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9088738560676576,0.439894437789917,0.5427137613296509,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814929723739624,0.4017729163169861,0.2822274565696716,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8500184416770935,0.3597382307052612,0.3425291776657104,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7317102551460266,0.2252965271472931,1.025290608406067,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.8955993652344,297.2466125488281,285.0073547363281,1.0,0.5687295198440552,0.4758994579315185,0.4758994579315185,1.0,1.0,-3.041346788406372,1.079171061515808,1.962175726890564,0.3937904238700866,0.9592368006706238,0.9592368006706238,0.0,142.78433227539062,118.0,59927.796875,0.0,2341.827392578125,1.0,279.4428405761719,283.2989807128906,297.4501647949219,301.27264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33144.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729013204574585,1.0,0.0,0.0,3.716367244720459,3.716391324996948,9.215746672452952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9453125,0.0,1586.5089111328125,1895.4371337890625,0.0,3150.02490234375,0.9179360866546632,1.0,0.0,3.0,1.0,0.0
17836680,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651313424110411,0.5167925357818604,0.4654314815998077,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9088738560676576,0.439894437789917,0.5427137613296509,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814929723739624,0.4017729163169861,0.2822274565696716,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8500184416770935,0.3597382307052612,0.3425291776657104,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7317102551460266,0.2252965271472931,1.025290608406067,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.8955993652344,297.2466125488281,285.0073547363281,1.0,0.5687295198440552,0.4758994579315185,0.4758994579315185,1.0,1.0,-3.041346788406372,1.079171061515808,1.962175726890564,0.3937904238700866,0.9592368006706238,0.9592368006706238,0.0,142.78433227539062,118.0,59927.796875,0.0,2341.827392578125,1.0,279.4428405761719,283.2989807128906,297.4501647949219,301.27264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33144.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729013204574585,1.0,0.0,0.0,3.716367244720459,3.716391324996948,9.215746672452952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9453125,0.0,1586.5089111328125,1895.4371337890625,0.0,3150.02490234375,0.9179360866546632,1.0,0.0,3.0,1.0,0.0
17836740,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868453741073608,0.5162907838821411,0.4649302065372467,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9365171194076538,0.4421467781066894,0.5451723337173462,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9040581583976746,0.402085542678833,0.2822957932949066,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712645173072815,0.3605437278747558,0.3430326879024505,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7484690546989441,0.2254122942686081,1.0242996215820312,284.9011535644531,284.95001220703125,299.0855712890625,294.4924621582031,297.8963928222656,297.2420654296875,284.9032287597656,1.0,0.5621410012245178,0.474711000919342,0.474711000919342,1.0,1.0,-3.042522430419922,1.0770978927612305,1.965424537658692,0.3917969167232513,0.8631688952445984,0.8631688952445984,0.0,131.59609985351562,106.0,60592.24609375,0.0,2285.916015625,1.0,279.1572265625,283.17706298828125,297.5114440917969,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38766.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805460333824158,1.0,0.0,0.0,3.600809335708618,3.6008334159851074,8.651542771076492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4541015625,0.0,1499.5445556640625,1895.4371337890625,0.0,3221.69775390625,0.8967341780662537,1.0,0.0,3.0,1.0,0.0
