time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868453741073608,0.5162907838821411,0.4649302065372467,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9365171194076538,0.4421467781066894,0.5451723337173462,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9040581583976746,0.402085542678833,0.2822957932949066,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712645173072815,0.3605437278747558,0.3430326879024505,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7484690546989441,0.2254122942686081,1.0242996215820312,284.9011535644531,284.95001220703125,299.0855712890625,294.4924621582031,297.8963928222656,297.2420654296875,284.9032287597656,1.0,0.5621410012245178,0.474711000919342,0.474711000919342,1.0,1.0,-3.042522430419922,1.0770978927612305,1.965424537658692,0.3917969167232513,0.8631688952445984,0.8631688952445984,0.0,131.59609985351562,106.0,60592.24609375,0.0,2285.916015625,1.0,279.1572265625,283.17706298828125,297.5114440917969,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38766.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805460333824158,1.0,0.0,0.0,3.600809335708618,3.6008334159851074,8.651542771076492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4541015625,0.0,1499.5445556640625,1895.4371337890625,0.0,3221.69775390625,0.8967341780662537,1.0,0.0,3.0,1.0,0.0
17836860,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.5177175402641296,0.4496744871139526,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9677326679229736,0.4451464116573334,0.5479841828346252,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9341992139816284,0.403202086687088,0.2825725078582763,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8976433873176575,0.3619554936885834,0.3437378406524658,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7696035504341125,0.2259135246276855,1.023850917816162,285.0028076171875,284.95001220703125,299.1004333496094,294.511474609375,297.9030456542969,297.2465515136719,285.00079345703125,1.0,0.5550888180732727,0.4735675752162933,0.4735675752162933,1.0,1.0,-3.041236400604248,1.074245572090149,1.9669907093048096,0.3881927728652954,0.9567269086837769,0.9567269086837769,0.0,120.3245086669922,109.0,59965.734375,0.0,2215.031494140625,1.0,279.44293212890625,283.2927551269531,297.4880065917969,301.3162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33283.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722439408302307,1.0,0.0,0.0,3.7235918045043945,3.723616123199463,9.251612027583178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.30859375,0.0,1595.8587646484375,1895.4371337890625,0.0,3143.85888671875,0.9195713996887208,1.0,0.0,3.0,1.0,0.0
17836920,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.5177175402641296,0.4496744871139526,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9677326679229736,0.4451464116573334,0.5479841828346252,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9341992139816284,0.403202086687088,0.2825725078582763,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8976433873176575,0.3619554936885834,0.3437378406524658,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7696035504341125,0.2259135246276855,1.023850917816162,285.0028076171875,284.95001220703125,299.1004333496094,294.511474609375,297.9030456542969,297.2465515136719,285.00079345703125,1.0,0.5550888180732727,0.4735675752162933,0.4735675752162933,1.0,1.0,-3.041236400604248,1.074245572090149,1.9669907093048096,0.3881927728652954,0.9567269086837769,0.9567269086837769,0.0,120.3245086669922,109.0,59965.734375,0.0,2215.031494140625,1.0,279.44293212890625,283.2927551269531,297.4880065917969,301.3162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33283.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722439408302307,1.0,0.0,0.0,3.7235918045043945,3.723616123199463,9.251612027583178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.30859375,0.0,1595.8587646484375,1895.4371337890625,0.0,3143.85888671875,0.9195713996887208,1.0,0.0,3.0,1.0,0.0
17836980,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5219754576683044,0.4410589337348938,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9753407835960388,0.4472599923610687,0.5507584810256958,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414864182472228,0.4033695459365845,0.2828160524368286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.904323935508728,0.3626287579536438,0.3444889485836029,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7747398018836975,0.225943461060524,1.0242364406585691,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9078369140625,297.2489013671875,284.89453125,1.0,0.5509159564971924,0.472424179315567,0.472424179315567,1.0,1.0,-3.0212998390197754,1.0637286901474,1.957571148872376,0.3836335241794586,0.8514183163642883,0.8514183163642883,0.0,117.33364868164062,112.0,60106.8515625,0.0,2174.267333984375,1.0,279.157470703125,283.1740417480469,297.5428771972656,301.4573669433594,293.1499938964844,293.1499938964844,279.45001220703125,39566.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786661028862,1.0,0.0,0.0,3.5744638442993164,3.5744876861572266,8.52540722462436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.306640625,0.0,1476.878173828125,1895.4371337890625,0.0,3204.078369140625,0.8914784789085388,1.0,0.0,3.0,1.0,0.0
17837040,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5219754576683044,0.4410589337348938,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9753407835960388,0.4472599923610687,0.5507584810256958,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414864182472228,0.4033695459365845,0.2828160524368286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.904323935508728,0.3626287579536438,0.3444889485836029,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7747398018836975,0.225943461060524,1.0242364406585691,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9078369140625,297.2489013671875,284.89453125,1.0,0.5509159564971924,0.472424179315567,0.472424179315567,1.0,1.0,-3.0212998390197754,1.0637286901474,1.957571148872376,0.3836335241794586,0.8514183163642883,0.8514183163642883,0.0,117.33364868164062,112.0,60106.8515625,0.0,2174.267333984375,1.0,279.157470703125,283.1740417480469,297.5428771972656,301.4573669433594,293.1499938964844,293.1499938964844,279.45001220703125,39566.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786661028862,1.0,0.0,0.0,3.5744638442993164,3.5744876861572266,8.52540722462436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.306640625,0.0,1476.878173828125,1895.4371337890625,0.0,3204.078369140625,0.8914784789085388,1.0,0.0,3.0,1.0,0.0
17837100,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.5249688625335693,0.436978816986084,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9788716435432434,0.4486623406410217,0.5521485805511475,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9449520707130432,0.4038142263889313,0.2829315960407257,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9076690077781676,0.3632379174232483,0.3448517024517059,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7772055268287659,0.2261127680540084,1.0243124961853027,285.0116577148437,284.95001220703125,299.12310791015625,294.5394287109375,297.914306640625,297.2559509277344,285.0135498046875,1.0,0.549870491027832,0.4718524515628814,0.4718524515628814,1.0,1.0,-3.018340349197388,1.0613346099853516,1.9570058584213257,0.3818840980529785,0.9317994117736816,0.9317994117736816,0.0,116.1531219482422,112.0,59275.203125,0.0,2162.98828125,1.0,279.3998413085937,283.3060302734375,297.4983825683594,301.248046875,293.1499938964844,293.1499938964844,279.45001220703125,34433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716100454330444,1.0,0.0,0.0,3.621400833129883,3.6214241981506334,8.750774327381805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1064453125,0.0,1489.9522705078125,1895.4371337890625,0.0,3137.913330078125,0.8995598554611206,1.0,0.0,3.0,1.0,0.0
17837160,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5280946493148804,0.4335987269878387,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9820681810379028,0.4501816630363464,0.5539427995681763,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9481561183929444,0.4043924212455749,0.2832951545715332,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9108694195747375,0.3639566600322723,0.3454771339893341,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7794860601425171,0.2263598591089248,1.0251808166503906,284.99810791015625,284.95001220703125,299.1307983398437,294.5485534667969,297.9227905273437,297.2657165527344,284.9965209960937,1.0,0.5493733882904053,0.4714352190494537,0.4714352190494537,1.0,1.0,-3.0181643962860107,1.0603554248809814,1.9578089714050293,0.3809354603290558,0.941793978214264,0.941793978214264,0.0,115.27297973632812,115.0,59347.6328125,0.0,2158.15576171875,1.0,279.4425354003906,283.2922668457031,297.5177307128906,301.3087463378906,293.1499938964844,293.1499938964844,279.1499938964844,33597.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687997460365295,1.0,0.0,0.0,3.686196565628052,3.686220407485962,9.066721418093948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.578125,0.0,1555.6605224609375,1895.4371337890625,0.0,3111.551025390625,0.9115210771560668,1.0,0.0,3.0,1.0,0.0
17837220,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5319588780403137,0.4315662086009979,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848619103431702,0.4523473083972931,0.5568275451660156,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9501827955245972,0.4046137630939483,0.2835992574691772,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132912755012512,0.364668995141983,0.3463034927845001,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7809088826179504,0.2264109849929809,1.0258482694625854,284.9051208496094,284.95001220703125,299.1464538574219,294.5664367675781,297.9308776855469,297.2713623046875,284.9071960449219,1.0,0.5495198369026184,0.4706007242202759,0.4706007242202759,1.0,1.0,-3.020547866821289,1.0595194101333618,1.9610283374786377,0.3795928657054901,0.8529385328292847,0.8529385328292847,0.0,114.84685516357422,133.0,59861.5390625,0.0,2160.16015625,1.0,279.1575622558594,283.1841125488281,297.578857421875,301.4698791503906,293.1499938964844,293.1499938964844,279.45001220703125,38995.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875103235244751,1.0,0.0,0.0,3.5517468452453613,3.5517704486846924,8.417386538894789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4921875,0.0,1448.3870849609375,1895.4371337890625,0.0,3170.6748046875,0.8862070441246033,1.0,0.0,3.0,1.0,0.0
17837280,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5319588780403137,0.4315662086009979,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848619103431702,0.4523473083972931,0.5568275451660156,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9501827955245972,0.4046137630939483,0.2835992574691772,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132912755012512,0.364668995141983,0.3463034927845001,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7809088826179504,0.2264109849929809,1.0258482694625854,284.9051208496094,284.95001220703125,299.1464538574219,294.5664367675781,297.9308776855469,297.2713623046875,284.9071960449219,1.0,0.5495198369026184,0.4706007242202759,0.4706007242202759,1.0,1.0,-3.020547866821289,1.0595194101333618,1.9610283374786377,0.3795928657054901,0.8529385328292847,0.8529385328292847,0.0,114.84685516357422,133.0,59861.5390625,0.0,2160.16015625,1.0,279.1575622558594,283.1841125488281,297.578857421875,301.4698791503906,293.1499938964844,293.1499938964844,279.45001220703125,38995.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875103235244751,1.0,0.0,0.0,3.5517468452453613,3.5517704486846924,8.417386538894789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4921875,0.0,1448.3870849609375,1895.4371337890625,0.0,3170.6748046875,0.8862070441246033,1.0,0.0,3.0,1.0,0.0
17837340,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5337274074554443,0.4456791877746582,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9774082899093628,0.4553351104259491,0.5603678822517395,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9396000504493712,0.4057020545005798,0.2842819392681122,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.903830111026764,0.3660500049591064,0.3475538790225982,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729941606521606,0.2268988341093063,1.0280859470367432,285.0228271484375,284.95001220703125,299.1624755859375,294.583740234375,297.9375915527344,297.273681640625,285.0225524902344,1.0,0.556302547454834,0.4697662591934204,0.4697662591934204,1.0,1.0,-3.0457658767700195,1.0677779912948608,1.977988004684448,0.3818094432353973,0.962380349636078,0.962380349636078,0.0,119.49922943115234,151.0,59716.69140625,0.0,2229.02783203125,1.0,279.4418334960937,283.3084411621094,297.5614013671875,301.36163330078125,293.1499938964844,293.1499938964844,279.1499938964844,32763.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668276071548462,1.0,0.0,0.0,3.691903829574585,3.691927671432495,9.094818551602656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.21484375,0.0,1555.79833984375,1895.4371337890625,0.0,3093.05029296875,0.9125468730926514,1.0,0.0,3.0,1.0,0.0
17837400,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5337274074554443,0.4456791877746582,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9774082899093628,0.4553351104259491,0.5603678822517395,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9396000504493712,0.4057020545005798,0.2842819392681122,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.903830111026764,0.3660500049591064,0.3475538790225982,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729941606521606,0.2268988341093063,1.0280859470367432,285.0228271484375,284.95001220703125,299.1624755859375,294.583740234375,297.9375915527344,297.273681640625,285.0225524902344,1.0,0.556302547454834,0.4697662591934204,0.4697662591934204,1.0,1.0,-3.0457658767700195,1.0677779912948608,1.977988004684448,0.3818094432353973,0.962380349636078,0.962380349636078,0.0,119.49922943115234,151.0,59716.69140625,0.0,2229.02783203125,1.0,279.4418334960937,283.3084411621094,297.5614013671875,301.36163330078125,293.1499938964844,293.1499938964844,279.1499938964844,32763.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668276071548462,1.0,0.0,0.0,3.691903829574585,3.691927671432495,9.094818551602656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.21484375,0.0,1555.79833984375,1895.4371337890625,0.0,3093.05029296875,0.9125468730926514,1.0,0.0,3.0,1.0,0.0
17837460,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5288258194923401,0.4729104340076446,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9604998826980592,0.4575214385986328,0.5637097358703613,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9189445972442628,0.4059482514858246,0.2848488688468933,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8866316080093384,0.3667816519737243,0.3487274348735809,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584445476531982,0.2269642353057861,1.030403733253479,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9255676269531,297.2472229003906,284.927978515625,1.0,0.5674262642860413,0.4684779047966003,0.4684779047966003,1.0,1.0,-3.086416006088257,1.0811126232147217,2.005303382873535,0.3859228789806366,0.8872883915901184,0.8872883915901184,0.0,128.5426483154297,169.0,61283.71875,0.0,2350.426513671875,1.0,279.1571655273437,283.1844482421875,297.6307067871094,301.5936279296875,293.1499938964844,293.1499938964844,279.45001220703125,37230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766458630561829,1.0,0.0,0.0,3.635155439376831,3.63517951965332,8.817374350655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7109375,0.0,1525.8863525390625,1895.4371337890625,0.0,3185.139404296875,0.9033165574073792,1.0,0.0,3.0,1.0,0.0
17837520,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5288258194923401,0.4729104340076446,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9604998826980592,0.4575214385986328,0.5637097358703613,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9189445972442628,0.4059482514858246,0.2848488688468933,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8866316080093384,0.3667816519737243,0.3487274348735809,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584445476531982,0.2269642353057861,1.030403733253479,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9255676269531,297.2472229003906,284.927978515625,1.0,0.5674262642860413,0.4684779047966003,0.4684779047966003,1.0,1.0,-3.086416006088257,1.0811126232147217,2.005303382873535,0.3859228789806366,0.8872883915901184,0.8872883915901184,0.0,128.5426483154297,169.0,61283.71875,0.0,2350.426513671875,1.0,279.1571655273437,283.1844482421875,297.6307067871094,301.5936279296875,293.1499938964844,293.1499938964844,279.45001220703125,37230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766458630561829,1.0,0.0,0.0,3.635155439376831,3.63517951965332,8.817374350655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7109375,0.0,1525.8863525390625,1895.4371337890625,0.0,3185.139404296875,0.9033165574073792,1.0,0.0,3.0,1.0,0.0
17837580,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9674065709114076,0.5233917236328125,0.4724740386009216,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9217655658721924,0.4602612555027008,0.5677452683448792,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8828874826431274,0.4067840874195099,0.2858104705810547,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8540524840354919,0.3679182529449463,0.3503618538379669,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7319290637969971,0.2272165715694427,1.034508228302002,285.0342102050781,284.95001220703125,299.1958312988281,294.6162109375,297.924560546875,297.2388610839844,285.031982421875,1.0,0.5787981152534485,0.4671895503997803,0.4671895503997803,1.0,1.0,-3.09444546699524,1.0813053846359253,2.0131399631500244,0.3859570920467376,1.0,1.0,0.0,146.34109497070312,187.0,61112.5703125,0.0,2461.873779296875,1.0,279.4423828125,283.3012390136719,297.61053466796875,301.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720735907554626,1.0,0.0,0.0,3.788651704788208,3.7886765003204346,9.577730679666274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.076171875,0.0,1665.75634765625,1895.4371337890625,0.0,3142.26123046875,0.9339057803153992,1.0,0.0,3.0,1.0,0.0
17837640,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9674065709114076,0.5233917236328125,0.4724740386009216,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9217655658721924,0.4602612555027008,0.5677452683448792,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8828874826431274,0.4067840874195099,0.2858104705810547,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8540524840354919,0.3679182529449463,0.3503618538379669,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7319290637969971,0.2272165715694427,1.034508228302002,285.0342102050781,284.95001220703125,299.1958312988281,294.6162109375,297.924560546875,297.2388610839844,285.031982421875,1.0,0.5787981152534485,0.4671895503997803,0.4671895503997803,1.0,1.0,-3.09444546699524,1.0813053846359253,2.0131399631500244,0.3859570920467376,1.0,1.0,0.0,146.34109497070312,187.0,61112.5703125,0.0,2461.873779296875,1.0,279.4423828125,283.3012390136719,297.61053466796875,301.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720735907554626,1.0,0.0,0.0,3.788651704788208,3.7886765003204346,9.577730679666274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.076171875,0.0,1665.75634765625,1895.4371337890625,0.0,3142.26123046875,0.9339057803153992,1.0,0.0,3.0,1.0,0.0
17837700,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9511590600013732,0.5217578411102295,0.4712218642234802,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9071249961853028,0.46123206615448,0.5696465373039246,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.869749903678894,0.4067962169647217,0.2862332165241241,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8421856164932251,0.3681689500808716,0.3511047065258026,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7220085859298706,0.2271250039339065,1.0361994504928589,284.88604736328125,284.95001220703125,299.2044677734375,294.6238098144531,297.92462158203125,297.2353820800781,284.880859375,1.0,0.5846920013427734,0.4665453732013702,0.4665453732013702,1.0,1.0,-3.1014556884765625,1.0827420949935913,2.0187137126922607,0.3846563100814819,0.9083412885665894,0.9083412885665894,0.0,154.58421325683594,187.0,62276.9140625,0.0,2516.13330078125,1.0,279.1943359375,283.1339111328125,297.6689453125,301.7491760253906,293.1499938964844,293.1499938964844,279.1499938964844,35944.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793727159500122,1.0,0.0,0.0,3.7877721786499023,3.787797451019287,9.573284387442982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.80859375,0.0,1691.48583984375,1895.4371337890625,0.0,3210.701904296875,0.9342767000198364,1.0,0.0,3.0,1.0,0.0
17837760,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9331563711166382,0.5202533006668091,0.4700779020786285,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8929555416107178,0.4619649648666382,0.5710806846618652,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8561760783195496,0.4065538942813873,0.2863757014274597,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8299641609191895,0.3682041466236114,0.351554125547409,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7110600471496582,0.2268586605787277,1.0369764566421509,284.8940734863281,284.95001220703125,299.2132873535156,294.63116455078125,297.9233703613281,297.2303771972656,284.8962097167969,1.0,0.5902934670448303,0.4657411277294159,0.4657411277294159,1.0,1.0,-3.103055000305176,1.0816057920455933,2.021449327468872,0.3831811547279358,0.8915715217590332,0.8915715217590332,0.0,163.88697814941406,205.0,62097.51953125,0.0,2568.44970703125,1.0,279.1566467285156,283.1463928222656,297.6622314453125,301.69708251953125,293.1499938964844,293.1499938964844,279.45001220703125,38069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820438981056213,1.0,0.0,0.0,3.717744827270508,3.7177698612213135,9.222580388268398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1767578125,0.0,1625.62255859375,1895.4371337890625,0.0,3235.732177734375,0.9219043850898744,1.0,0.0,3.0,1.0,0.0
17837820,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.904817521572113,0.5195553302764893,0.4695530235767364,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.87080979347229,0.4644257426261902,0.5746472477912903,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8352581262588501,0.4071266949176788,0.2870789766311645,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8102266192436218,0.3690773844718933,0.3528532087802887,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6918581128120422,0.2268206179141998,1.0394247770309448,285.017333984375,284.95001220703125,299.2313232421875,294.6451416015625,297.92730712890625,297.2298583984375,285.015869140625,1.0,0.6015958189964294,0.4641326665878296,0.4641326665878296,1.0,1.0,-3.1110634803771973,1.0811691284179688,2.0298943519592285,0.3808126449584961,1.0,1.0,0.0,181.7191619873047,208.0,61504.48046875,0.0,2678.613037109375,1.0,279.4437255859375,283.2809143066406,297.6283874511719,301.55450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750438690185547,1.0,0.0,0.0,3.832870960235596,3.832896232604981,9.802608929021517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2431640625,0.0,1724.24951171875,1895.4371337890625,0.0,3170.118408203125,0.944339632987976,1.0,0.0,3.0,1.0,0.0
17837880,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.904817521572113,0.5195553302764893,0.4695530235767364,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.87080979347229,0.4644257426261902,0.5746472477912903,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8352581262588501,0.4071266949176788,0.2870789766311645,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8102266192436218,0.3690773844718933,0.3528532087802887,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6918581128120422,0.2268206179141998,1.0394247770309448,285.017333984375,284.95001220703125,299.2313232421875,294.6451416015625,297.92730712890625,297.2298583984375,285.015869140625,1.0,0.6015958189964294,0.4641326665878296,0.4641326665878296,1.0,1.0,-3.1110634803771973,1.0811691284179688,2.0298943519592285,0.3808126449584961,1.0,1.0,0.0,181.7191619873047,208.0,61504.48046875,0.0,2678.613037109375,1.0,279.4437255859375,283.2809143066406,297.6283874511719,301.55450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750438690185547,1.0,0.0,0.0,3.832870960235596,3.832896232604981,9.802608929021517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2431640625,0.0,1724.24951171875,1895.4371337890625,0.0,3170.118408203125,0.944339632987976,1.0,0.0,3.0,1.0,0.0
17837940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8897544145584106,0.517687976360321,0.4686871767044067,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587624430656433,0.4660393893718719,0.5775544047355652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234553933143616,0.4068394899368286,0.2874217331409454,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980779409408569,0.369273841381073,0.3537176549434662,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805877089500427,0.2263682186603546,1.0402837991714478,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9268493652344,297.2226867675781,284.8921813964844,1.0,0.6084620952606201,0.4625241756439209,0.4625241756439209,1.0,1.0,-3.115208148956299,1.0791597366333008,2.036048412322998,0.378027856349945,0.8910484910011292,0.8910484910011292,0.0,193.5581817626953,211.0,62312.27734375,0.0,2749.715087890625,1.0,279.1569519042969,283.137451171875,297.68023681640625,301.7298278808594,293.1499938964844,293.1499938964844,279.45001220703125,38568.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832913637161255,1.0,0.0,0.0,3.739167451858521,3.739192962646485,9.329173167316184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8876953125,0.0,1654.3367919921875,1895.4371337890625,0.0,3247.41796875,0.9270851612091064,1.0,0.0,3.0,1.0,0.0
17838000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8897544145584106,0.517687976360321,0.4686871767044067,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587624430656433,0.4660393893718719,0.5775544047355652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234553933143616,0.4068394899368286,0.2874217331409454,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980779409408569,0.369273841381073,0.3537176549434662,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805877089500427,0.2263682186603546,1.0402837991714478,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9268493652344,297.2226867675781,284.8921813964844,1.0,0.6084620952606201,0.4625241756439209,0.4625241756439209,1.0,1.0,-3.115208148956299,1.0791597366333008,2.036048412322998,0.378027856349945,0.8910484910011292,0.8910484910011292,0.0,193.5581817626953,211.0,62312.27734375,0.0,2749.715087890625,1.0,279.1569519042969,283.137451171875,297.68023681640625,301.7298278808594,293.1499938964844,293.1499938964844,279.45001220703125,38568.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832913637161255,1.0,0.0,0.0,3.739167451858521,3.739192962646485,9.329173167316184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8876953125,0.0,1654.3367919921875,1895.4371337890625,0.0,3247.41796875,0.9270851612091064,1.0,0.0,3.0,1.0,0.0
17838060,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8812289834022522,0.5173653960227966,0.4682562351226806,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526259064674377,0.4685209989547729,0.580603301525116,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8168326616287231,0.4074601531028747,0.2878513634204864,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7913382053375244,0.3701642155647278,0.3546141386032104,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741801500320435,0.2263595163822174,1.040846347808838,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9322814941406,297.2233581542969,285.014404296875,1.0,0.6131590008735657,0.4613392055034637,0.4613392055034637,1.0,1.0,-3.119771957397461,1.078236103057861,2.0415358543396,0.3760009407997131,1.0,1.0,0.0,201.0267791748047,214.0,61622.51171875,0.0,2798.599609375,1.0,279.4438171386719,283.27569580078125,297.64892578125,301.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,33434.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754167556762695,1.0,0.0,0.0,3.845441102981568,3.8454666137695312,9.867010248854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8544921875,0.0,1741.449951171875,1895.4371337890625,0.0,3173.61474609375,0.947346568107605,1.0,0.0,3.0,1.0,0.0
17838120,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8812289834022522,0.5173653960227966,0.4682562351226806,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526259064674377,0.4685209989547729,0.580603301525116,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8168326616287231,0.4074601531028747,0.2878513634204864,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7913382053375244,0.3701642155647278,0.3546141386032104,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741801500320435,0.2263595163822174,1.040846347808838,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9322814941406,297.2233581542969,285.014404296875,1.0,0.6131590008735657,0.4613392055034637,0.4613392055034637,1.0,1.0,-3.119771957397461,1.078236103057861,2.0415358543396,0.3760009407997131,1.0,1.0,0.0,201.0267791748047,214.0,61622.51171875,0.0,2798.599609375,1.0,279.4438171386719,283.27569580078125,297.64892578125,301.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,33434.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754167556762695,1.0,0.0,0.0,3.845441102981568,3.8454666137695312,9.867010248854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8544921875,0.0,1741.449951171875,1895.4371337890625,0.0,3173.61474609375,0.947346568107605,1.0,0.0,3.0,1.0,0.0
17838180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8745512962341309,0.5156117677688599,0.4673078954219818,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482831120491028,0.4701710045337677,0.5832490921020508,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8117034435272217,0.4072362780570984,0.2880647182464599,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7863342761993408,0.370405375957489,0.3552830815315246,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6693788170814514,0.225984439253807,1.0409077405929563,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9333801269531,297.2175598144531,284.892822265625,1.0,0.6166450381278992,0.4601542055606842,0.4601542055606842,1.0,1.0,-3.122222900390625,1.076481819152832,2.045741081237793,0.3738624155521393,0.8916000127792358,0.8916000127792358,0.0,206.85353088378903,202.0,62395.203125,0.0,2834.57861328125,1.0,279.1568908691406,283.134765625,297.7019958496094,301.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38682.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831269145011902,1.0,0.0,0.0,3.746546268463135,3.74657154083252,9.366028166368778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6103515625,0.0,1663.85595703125,1895.4371337890625,0.0,3245.877197265625,0.9288364052772522,1.0,0.0,3.0,1.0,0.0
17838240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8745512962341309,0.5156117677688599,0.4673078954219818,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482831120491028,0.4701710045337677,0.5832490921020508,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8117034435272217,0.4072362780570984,0.2880647182464599,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7863342761993408,0.370405375957489,0.3552830815315246,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6693788170814514,0.225984439253807,1.0409077405929563,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9333801269531,297.2175598144531,284.892822265625,1.0,0.6166450381278992,0.4601542055606842,0.4601542055606842,1.0,1.0,-3.122222900390625,1.076481819152832,2.045741081237793,0.3738624155521393,0.8916000127792358,0.8916000127792358,0.0,206.85353088378903,202.0,62395.203125,0.0,2834.57861328125,1.0,279.1568908691406,283.134765625,297.7019958496094,301.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38682.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831269145011902,1.0,0.0,0.0,3.746546268463135,3.74657154083252,9.366028166368778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6103515625,0.0,1663.85595703125,1895.4371337890625,0.0,3245.877197265625,0.9288364052772522,1.0,0.0,3.0,1.0,0.0
17838300,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8743420839309692,0.5153282284736633,0.466687947511673,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8489707112312317,0.4713341295719147,0.5843607187271118,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8118482828140259,0.4074668884277344,0.2880443334579468,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7866265177726746,0.3707846701145172,0.3554483950138092,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.669354259967804,0.2259487956762313,1.0401540994644165,285.0209350585937,284.95001220703125,299.29766845703125,294.6886291503906,297.9357604980469,297.21746826171875,285.02410888671875,1.0,0.6162003874778748,0.4595617353916168,0.4595617353916168,1.0,1.0,-3.1217706203460693,1.074953556060791,2.046816825866699,0.3724274337291717,0.9800041317939758,0.9800041317939758,0.0,206.65704345703125,202.0,61509.6328125,0.0,2832.627685546875,1.0,279.4043884277344,283.280517578125,297.6560974121094,301.5456848144531,293.1499938964844,293.1499938964844,279.45001220703125,34451.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770365715026855,1.0,0.0,0.0,3.7854042053222656,3.7854292392730713,9.561318847772782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.3388671875,0.0,1677.0823974609375,1895.4371337890625,0.0,3188.802490234375,0.9362586140632628,1.0,0.0,3.0,1.0,0.0
17838360,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8766211867332458,0.5153110027313232,0.4665456414222717,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8518586754798889,0.4726914167404175,0.5858442187309265,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8141335844993591,0.4079113304615021,0.2882490456104278,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7890815734863281,0.3713411688804626,0.3558371663093567,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6712016463279724,0.2260587215423584,1.0400080680847168,285.0155334472656,284.95001220703125,299.3072509765625,294.6947021484375,297.93951416015625,297.21942138671875,285.0140686035156,1.0,0.6151076555252075,0.4589883685111999,0.4589883685111999,1.0,1.0,-3.123507261276245,1.0743147134780884,2.0491926670074463,0.3713997006416321,1.0,1.0,0.0,204.4594116210937,190.0,61654.58984375,0.0,2824.4404296875,1.0,279.4437255859375,283.27301025390625,297.671875,301.6093139648437,293.1499938964844,293.1499938964844,279.1499938964844,33508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749980330467224,1.0,0.0,0.0,3.8500571250915527,3.850082874298096,9.890713954519017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0322265625,0.0,1747.674072265625,1895.4371337890625,0.0,3169.6884765625,0.948505997657776,1.0,0.0,3.0,1.0,0.0
17838420,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827051520347595,0.5135959386825562,0.4651699960231781,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593512177467346,0.4743962287902832,0.5879285931587219,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200780749320984,0.407766044139862,0.2881583273410797,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7956048250198364,0.3716520369052887,0.3560864627361297,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763405203819275,0.2258000373840332,1.0382777452468872,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9413757324219,297.21502685546875,284.8912353515625,1.0,0.6111395359039307,0.4578416347503662,0.4578416347503662,1.0,1.0,-3.121901512145996,1.0710450410842896,2.050856590270996,0.3686638474464416,0.8900554180145264,0.8900554180145264,0.0,197.9991912841797,178.0,62355.63671875,0.0,2786.79443359375,1.0,279.1568603515625,283.1321105957031,297.7247619628906,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38817.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824246525764465,1.0,0.0,0.0,3.7466111183166495,3.7466366291046143,9.366352742290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.517578125,0.0,1664.9691162109375,1895.4371337890625,0.0,3239.299072265625,0.9289393424987792,1.0,0.0,3.0,1.0,0.0
17838480,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827051520347595,0.5135959386825562,0.4651699960231781,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593512177467346,0.4743962287902832,0.5879285931587219,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200780749320984,0.407766044139862,0.2881583273410797,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7956048250198364,0.3716520369052887,0.3560864627361297,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763405203819275,0.2258000373840332,1.0382777452468872,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9413757324219,297.21502685546875,284.8912353515625,1.0,0.6111395359039307,0.4578416347503662,0.4578416347503662,1.0,1.0,-3.121901512145996,1.0710450410842896,2.050856590270996,0.3686638474464416,0.8900554180145264,0.8900554180145264,0.0,197.9991912841797,178.0,62355.63671875,0.0,2786.79443359375,1.0,279.1568603515625,283.1321105957031,297.7247619628906,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38817.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824246525764465,1.0,0.0,0.0,3.7466111183166495,3.7466366291046143,9.366352742290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.517578125,0.0,1664.9691162109375,1895.4371337890625,0.0,3239.299072265625,0.9289393424987792,1.0,0.0,3.0,1.0,0.0
17838540,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8929723501205444,0.5133431553840637,0.4642036557197571,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8708159327507019,0.4769990444183349,0.5902742743492126,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293333649635315,0.4085398018360138,0.2882143557071686,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8057281374931335,0.3726810216903686,0.3564593195915222,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846457719802856,0.2260152399539947,1.0367265939712524,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2182312011719,285.0126037597656,1.0,0.6057978272438049,0.4566949307918548,0.4566949307918548,1.0,1.0,-3.1215507984161377,1.068274736404419,2.0532760620117188,0.3658903837203979,0.997626781463623,0.997626781463623,0.0,188.6875,166.0,61585.58203125,0.0,2736.521240234375,1.0,279.4432067871094,283.27105712890625,297.6950988769531,301.6286315917969,293.1499938964844,293.1499938964844,279.1499938964844,33608.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740572929382324,1.0,0.0,0.0,3.846756458282471,3.8467819690704346,9.873762110146345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.6728515625,0.0,1744.4293212890625,1895.4371337890625,0.0,3160.866455078125,0.9479767680168152,1.0,0.0,3.0,1.0,0.0
17838600,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8929723501205444,0.5133431553840637,0.4642036557197571,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8708159327507019,0.4769990444183349,0.5902742743492126,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293333649635315,0.4085398018360138,0.2882143557071686,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8057281374931335,0.3726810216903686,0.3564593195915222,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846457719802856,0.2260152399539947,1.0367265939712524,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2182312011719,285.0126037597656,1.0,0.6057978272438049,0.4566949307918548,0.4566949307918548,1.0,1.0,-3.1215507984161377,1.068274736404419,2.0532760620117188,0.3658903837203979,0.997626781463623,0.997626781463623,0.0,188.6875,166.0,61585.58203125,0.0,2736.521240234375,1.0,279.4432067871094,283.27105712890625,297.6950988769531,301.6286315917969,293.1499938964844,293.1499938964844,279.1499938964844,33608.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740572929382324,1.0,0.0,0.0,3.846756458282471,3.8467819690704346,9.873762110146345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.6728515625,0.0,1744.4293212890625,1895.4371337890625,0.0,3160.866455078125,0.9479767680168152,1.0,0.0,3.0,1.0,0.0
