time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9049797654151917,0.5116650462150574,0.4627255499362945,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8843026161193848,0.4787651300430298,0.5922538042068481,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401522040367126,0.4084744453430176,0.2880764305591583,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169935345649719,0.3730685412883758,0.3566413521766662,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945203542709351,0.225881353020668,1.0348937511444092,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9508361816406,297.2147216796875,284.890869140625,1.0,0.599702775478363,0.4556376039981842,0.4556376039981842,1.0,1.0,-3.1194632053375244,1.0650087594985962,2.0544545650482178,0.3631852567195892,0.8879514336585999,0.8879514336585999,0.0,178.5429229736328,154.0,62264.7265625,0.0,2678.38134765625,1.0,279.156005859375,283.13140869140625,297.74835205078125,301.7970886230469,293.1499938964844,293.1499938964844,279.45001220703125,38967.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813573122024536,1.0,0.0,0.0,3.740689992904663,3.740715503692627,9.336771427115308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.515625,0.0,1659.177001953125,1895.4371337890625,0.0,3229.299560546875,0.9276909828186036,1.0,0.0,3.0,1.0,0.0
17838720,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9049797654151917,0.5116650462150574,0.4627255499362945,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8843026161193848,0.4787651300430298,0.5922538042068481,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401522040367126,0.4084744453430176,0.2880764305591583,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169935345649719,0.3730685412883758,0.3566413521766662,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945203542709351,0.225881353020668,1.0348937511444092,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9508361816406,297.2147216796875,284.890869140625,1.0,0.599702775478363,0.4556376039981842,0.4556376039981842,1.0,1.0,-3.1194632053375244,1.0650087594985962,2.0544545650482178,0.3631852567195892,0.8879514336585999,0.8879514336585999,0.0,178.5429229736328,154.0,62264.7265625,0.0,2678.38134765625,1.0,279.156005859375,283.13140869140625,297.74835205078125,301.7970886230469,293.1499938964844,293.1499938964844,279.45001220703125,38967.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813573122024536,1.0,0.0,0.0,3.740689992904663,3.740715503692627,9.336771427115308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.515625,0.0,1659.177001953125,1895.4371337890625,0.0,3229.299560546875,0.9276909828186036,1.0,0.0,3.0,1.0,0.0
17838780,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9218910336494446,0.5114195346832275,0.4616871476173401,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9013006687164308,0.4814136624336242,0.5945465564727783,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541816473007202,0.409303605556488,0.2881108224391937,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8305157423019409,0.3741526901721954,0.3569859862327575,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069706916809082,0.2261933833360672,1.0334172248840332,285.01397705078125,284.95001220703125,299.3842163085937,294.7420349121094,297.9584655761719,297.2187805175781,285.01251220703125,1.0,0.5931665301322937,0.4545802474021911,0.4545802474021911,1.0,1.0,-3.119005918502808,1.0623964071273804,2.056609630584717,0.360483169555664,0.9962379932403564,0.9962379932403564,0.0,167.2366943359375,142.0,61509.89453125,0.0,2617.33642578125,1.0,279.4438171386719,283.2705078125,297.7176818847656,301.6468200683594,293.1499938964844,293.1499938964844,279.1499938964844,33569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728452920913696,1.0,0.0,0.0,3.8435776233673096,3.8436031341552734,9.857450322670047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1142578125,0.0,1740.234619140625,1895.4371337890625,0.0,3149.49951171875,0.9470084309577942,1.0,0.0,3.0,1.0,0.0
17838840,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9218910336494446,0.5114195346832275,0.4616871476173401,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9013006687164308,0.4814136624336242,0.5945465564727783,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8541816473007202,0.409303605556488,0.2881108224391937,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8305157423019409,0.3741526901721954,0.3569859862327575,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069706916809082,0.2261933833360672,1.0334172248840332,285.01397705078125,284.95001220703125,299.3842163085937,294.7420349121094,297.9584655761719,297.2187805175781,285.01251220703125,1.0,0.5931665301322937,0.4545802474021911,0.4545802474021911,1.0,1.0,-3.119005918502808,1.0623964071273804,2.056609630584717,0.360483169555664,0.9962379932403564,0.9962379932403564,0.0,167.2366943359375,142.0,61509.89453125,0.0,2617.33642578125,1.0,279.4438171386719,283.2705078125,297.7176818847656,301.6468200683594,293.1499938964844,293.1499938964844,279.1499938964844,33569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728452920913696,1.0,0.0,0.0,3.8435776233673096,3.8436031341552734,9.857450322670047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1142578125,0.0,1740.234619140625,1895.4371337890625,0.0,3149.49951171875,0.9470084309577942,1.0,0.0,3.0,1.0,0.0
17838900,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.931918442249298,0.5107167363166809,0.4612095654010772,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9112961292266846,0.4824073314666748,0.5957688689231873,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8623703718185425,0.4093963205814361,0.2881821095943451,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8381962776184082,0.374452531337738,0.3572242558002472,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7138711810112,0.2262290269136428,1.0330156087875366,284.8730163574219,284.95001220703125,299.3939208984375,294.74774169921875,297.9604187011719,297.21807861328125,284.8685607910156,1.0,0.5898692607879639,0.4540515840053558,0.4540515840053558,1.0,1.0,-3.119457721710205,1.0613412857055664,2.0581164360046387,0.3593365848064422,0.9012415409088136,0.9012415409088136,0.0,161.44839477539062,142.0,62502.60546875,0.0,2587.4140625,1.0,279.1933898925781,283.1103820800781,297.7769775390625,301.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,37084.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786937594413757,1.0,0.0,0.0,3.821864604949951,3.821890592575073,9.746391924636557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.07421875,0.0,1741.4134521484375,1895.4371337890625,0.0,3204.337646484375,0.9426451325416564,1.0,0.0,3.0,1.0,0.0
17838960,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9412360191345216,0.5097469091415405,0.4601715803146362,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.921544313430786,0.4832001626491546,0.5965054631233215,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8702662587165833,0.4092752039432525,0.2879713773727417,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8456237316131592,0.3745758831501007,0.3571647703647613,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7200624346733093,0.2261349707841873,1.0317460298538208,284.8893127441406,284.95001220703125,299.4035949707031,294.7533874511719,297.9609375,297.2151794433594,284.89166259765625,1.0,0.5863839387893677,0.4535466134548187,0.4535466134548187,1.0,1.0,-3.1170425415039062,1.0592334270477295,2.0578091144561768,0.3577324748039245,0.887166440486908,0.887166440486908,0.0,156.00714111328125,130.0,62184.4609375,0.0,2553.79345703125,1.0,279.15643310546875,283.1317749023437,297.7711486816406,301.8152770996094,293.1499938964844,293.1499938964844,279.45001220703125,38918.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801703453063965,1.0,0.0,0.0,3.735930919647217,3.7359561920166016,9.313029067925528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.2978515625,0.0,1653.23876953125,1895.4371337890625,0.0,3218.17724609375,0.9266929030418396,1.0,0.0,3.0,1.0,0.0
17839020,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9641236662864684,0.5094826817512512,0.4591073095798492,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9475953578948976,0.4858581721782684,0.5987849235534668,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8908495306968689,0.4101245403289795,0.2880071103572845,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8650186657905579,0.3756805956363678,0.3575105667114258,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7352416515350342,0.2265025973320007,1.0304350852966309,285.0140075683594,284.95001220703125,299.4230651855469,294.7644958496094,297.96875,297.219482421875,285.0125427246094,1.0,0.5794331431388855,0.4525366425514221,0.4525366425514221,1.0,1.0,-3.11674427986145,1.0567867755889893,2.059957504272461,0.3550502955913543,0.9951292276382446,0.9951292276382446,0.0,144.11578369140625,118.0,61439.04296875,0.0,2490.005859375,1.0,279.4437866210937,283.27001953125,297.7403259277344,301.6653137207031,293.1499938964844,293.1499938964844,279.1499938964844,33550.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717165589332581,1.0,0.0,0.0,3.839628219604492,3.839653730392456,9.837202696871827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.09375,0.0,1735.26806640625,1895.4371337890625,0.0,3138.912353515625,0.9461024403572084,1.0,0.0,3.0,1.0,0.0
17839080,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9641236662864684,0.5094826817512512,0.4591073095798492,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9475953578948976,0.4858581721782684,0.5987849235534668,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8908495306968689,0.4101245403289795,0.2880071103572845,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8650186657905579,0.3756805956363678,0.3575105667114258,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7352416515350342,0.2265025973320007,1.0304350852966309,285.0140075683594,284.95001220703125,299.4230651855469,294.7644958496094,297.96875,297.219482421875,285.0125427246094,1.0,0.5794331431388855,0.4525366425514221,0.4525366425514221,1.0,1.0,-3.11674427986145,1.0567867755889893,2.059957504272461,0.3550502955913543,0.9951292276382446,0.9951292276382446,0.0,144.11578369140625,118.0,61439.04296875,0.0,2490.005859375,1.0,279.4437866210937,283.27001953125,297.7403259277344,301.6653137207031,293.1499938964844,293.1499938964844,279.1499938964844,33550.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717165589332581,1.0,0.0,0.0,3.839628219604492,3.839653730392456,9.837202696871827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.09375,0.0,1735.26806640625,1895.4371337890625,0.0,3138.912353515625,0.9461024403572084,1.0,0.0,3.0,1.0,0.0
17839140,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9862417578697203,0.5077871680259705,0.4575603604316711,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.974086046218872,0.4876387417316437,0.6007267832756042,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.915188193321228,0.4101085364818573,0.2878692150115967,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8878902196884155,0.3761144578456878,0.3576902747154236,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7528707385063171,0.2264884114265442,1.0289181470870972,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21588134765625,284.8917236328125,1.0,0.5723822712898254,0.4515266716480255,0.4515266716480255,1.0,1.0,-3.114915609359741,1.0537283420562744,2.061187028884888,0.3522960841655731,0.8861508369445801,0.8861508369445801,0.0,132.57675170898438,121.0,62111.578125,0.0,2425.19873046875,1.0,279.15606689453125,283.1312561035156,297.7934875488281,301.8334350585937,293.1499938964844,293.1499938964844,279.45001220703125,38969.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791218400001526,1.0,0.0,0.0,3.7316815853118896,3.7317068576812735,9.291855462834064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.3115234375,0.0,1648.6685791015625,1895.4371337890625,0.0,3208.35009765625,0.9256904721260072,1.0,0.0,3.0,1.0,0.0
17839200,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9862417578697203,0.5077871680259705,0.4575603604316711,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.974086046218872,0.4876387417316437,0.6007267832756042,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.915188193321228,0.4101085364818573,0.2878692150115967,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8878902196884155,0.3761144578456878,0.3576902747154236,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7528707385063171,0.2264884114265442,1.0289181470870972,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21588134765625,284.8917236328125,1.0,0.5723822712898254,0.4515266716480255,0.4515266716480255,1.0,1.0,-3.114915609359741,1.0537283420562744,2.061187028884888,0.3522960841655731,0.8861508369445801,0.8861508369445801,0.0,132.57675170898438,121.0,62111.578125,0.0,2425.19873046875,1.0,279.15606689453125,283.1312561035156,297.7934875488281,301.8334350585937,293.1499938964844,293.1499938964844,279.45001220703125,38969.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791218400001526,1.0,0.0,0.0,3.7316815853118896,3.7317068576812735,9.291855462834064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.3115234375,0.0,1648.6685791015625,1895.4371337890625,0.0,3208.35009765625,0.9256904721260072,1.0,0.0,3.0,1.0,0.0
17839260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970358610153198,0.5074743032455444,0.4566880762577057,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9879081845283508,0.4902834594249725,0.6033044457435608,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9310681223869324,0.4109541773796081,0.2880833745002746,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9018078446388244,0.3772157728672027,0.3582771718502044,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7637010812759399,0.2268781661987304,1.028879165649414,285.0156555175781,284.95001220703125,299.4621276855469,294.7857971191406,297.9791564941406,297.2200622558594,285.0142822265625,1.0,0.569693922996521,0.4505740404129028,0.4505740404129028,1.0,1.0,-3.117153644561768,1.052377462387085,2.0647761821746826,0.350073754787445,0.9957188367843628,0.9957188367843628,0.0,126.8625030517578,124.0,61410.8984375,0.0,2399.060791015625,1.0,279.4437561035156,283.2704467773437,297.7620544433594,301.68463134765625,293.1499938964844,293.1499938964844,279.1499938964844,33496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707163333892822,1.0,0.0,0.0,3.83734393119812,3.837369441986084,9.82550204753352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2734375,0.0,1732.0645751953125,1895.4371337890625,0.0,3129.5302734375,0.9455584287643432,1.0,0.0,3.0,1.0,0.0
17839320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970358610153198,0.5074743032455444,0.4566880762577057,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9879081845283508,0.4902834594249725,0.6033044457435608,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9310681223869324,0.4109541773796081,0.2880833745002746,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9018078446388244,0.3772157728672027,0.3582771718502044,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7637010812759399,0.2268781661987304,1.028879165649414,285.0156555175781,284.95001220703125,299.4621276855469,294.7857971191406,297.9791564941406,297.2200622558594,285.0142822265625,1.0,0.569693922996521,0.4505740404129028,0.4505740404129028,1.0,1.0,-3.117153644561768,1.052377462387085,2.0647761821746826,0.350073754787445,0.9957188367843628,0.9957188367843628,0.0,126.8625030517578,124.0,61410.8984375,0.0,2399.060791015625,1.0,279.4437561035156,283.2704467773437,297.7620544433594,301.68463134765625,293.1499938964844,293.1499938964844,279.1499938964844,33496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707163333892822,1.0,0.0,0.0,3.83734393119812,3.837369441986084,9.82550204753352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2734375,0.0,1732.0645751953125,1895.4371337890625,0.0,3129.5302734375,0.9455584287643432,1.0,0.0,3.0,1.0,0.0
17839380,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.999005138874054,0.5057350397109985,0.4552086889743805,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920479655265808,0.4919924437999725,0.6056907773017883,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9354717135429382,0.4108776748180389,0.2882052361965179,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.905978262424469,0.3775921165943146,0.3588108122348785,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667548060417175,0.2268265038728714,1.0291357040405271,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9814453125,297.21588134765625,284.89373779296875,1.0,0.5691484212875366,0.4496214091777801,0.4496214091777801,1.0,1.0,-3.118690252304077,1.0507299900054932,2.067960262298584,0.347992479801178,0.8883098363876343,0.8883098363876343,0.0,125.4488296508789,127.0,62152.62890625,0.0,2394.434814453125,1.0,279.15606689453125,283.130859375,297.8153076171875,301.8569030761719,293.1499938964844,293.1499938964844,279.45001220703125,38833.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783519864082336,1.0,0.0,0.0,3.734542846679688,3.734568119049072,9.3061095185476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0498046875,0.0,1650.9659423828125,1895.4371337890625,0.0,3201.1337890625,0.9262412190437316,1.0,0.0,3.0,1.0,0.0
17839440,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.999005138874054,0.5057350397109985,0.4552086889743805,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920479655265808,0.4919924437999725,0.6056907773017883,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9354717135429382,0.4108776748180389,0.2882052361965179,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.905978262424469,0.3775921165943146,0.3588108122348785,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667548060417175,0.2268265038728714,1.0291357040405271,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9814453125,297.21588134765625,284.89373779296875,1.0,0.5691484212875366,0.4496214091777801,0.4496214091777801,1.0,1.0,-3.118690252304077,1.0507299900054932,2.067960262298584,0.347992479801178,0.8883098363876343,0.8883098363876343,0.0,125.4488296508789,127.0,62152.62890625,0.0,2394.434814453125,1.0,279.15606689453125,283.130859375,297.8153076171875,301.8569030761719,293.1499938964844,293.1499938964844,279.45001220703125,38833.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783519864082336,1.0,0.0,0.0,3.734542846679688,3.734568119049072,9.3061095185476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0498046875,0.0,1650.9659423828125,1895.4371337890625,0.0,3201.1337890625,0.9262412190437316,1.0,0.0,3.0,1.0,0.0
17839500,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9987342953681946,0.5053914785385132,0.4547317326068878,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9924405217170716,0.4931756556034088,0.606830894947052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9353724122047424,0.4111573696136474,0.288228303194046,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9060624241828918,0.3780180513858795,0.3590314388275146,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7666431069374084,0.2269213199615478,1.0290515422821045,285.0225830078125,284.95001220703125,299.4916076660156,294.8009033203125,297.98443603515625,297.2165222167969,285.0258178710937,1.0,0.5693203806877136,0.4491450786590576,0.4491450786590576,1.0,1.0,-3.1193530559539795,1.0498706102371216,2.0694823265075684,0.3468388319015503,0.9779642820358276,0.9779642820358276,0.0,125.51190948486328,127.0,61303.32421875,0.0,2396.031005859375,1.0,279.40399169921875,283.2769775390625,297.7680969238281,301.6454467773437,293.1499938964844,293.1499938964844,279.45001220703125,34409.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722153902053833,1.0,0.0,0.0,3.775723218917847,3.775748252868652,9.51247670855082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.7919921875,0.0,1665.2803955078125,1895.4371337890625,0.0,3143.591064453125,0.9340831637382508,1.0,0.0,3.0,1.0,0.0
17839560,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9987478256225586,0.5052630305290222,0.4545876085758209,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.993213713169098,0.4945341050624847,0.6084426045417786,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.935876965522766,0.411625325679779,0.288522720336914,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9066449999809264,0.3785990476608276,0.3595414757728576,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7669346928596497,0.2271323055028915,1.0298384428024292,285.0180053710937,284.95001220703125,299.50146484375,294.8057556152344,297.9887084960937,297.21905517578125,285.0166320800781,1.0,0.5698437094688416,0.4486429095268249,0.4486429095268249,1.0,1.0,-3.122580051422119,1.0499298572540283,2.072650194168091,0.3460703194141388,0.9995219707489014,0.9995219707489014,0.0,125.5916519165039,130.0,61482.140625,0.0,2402.540771484375,1.0,279.4436340332031,283.26983642578125,297.7833557128906,301.7103576660156,293.1499938964844,293.1499938964844,279.1499938964844,33425.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870254397392273,1.0,0.0,0.0,3.842329740524292,3.842355251312256,9.851050890574695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9912109375,0.0,1737.581787109375,1895.4371337890625,0.0,3125.19677734375,0.94671630859375,1.0,0.0,3.0,1.0,0.0
17839620,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9948267936706544,0.50330650806427,0.4534259438514709,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907353520393372,0.4961346983909607,0.6108633875846863,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9311506152153016,0.4114572405815124,0.2886734902858734,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902829110622406,0.3788823783397674,0.3601137697696686,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635924220085144,0.2269954532384872,1.0303102731704712,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.9903564453125,297.2140808105469,284.89312744140625,1.0,0.5712198615074158,0.4476385414600372,0.4476385414600372,1.0,1.0,-3.124862670898437,1.048419713973999,2.0764429569244385,0.344033271074295,0.890994668006897,0.890994668006897,0.0,127.3884506225586,133.0,62256.04296875,0.0,2416.436279296875,1.0,279.156005859375,283.1269226074219,297.8355712890625,301.8841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38746.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780992031097412,1.0,0.0,0.0,3.744473457336426,3.7444987297058105,9.355667884847209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.75390625,0.0,1661.9158935546875,1895.4371337890625,0.0,3198.7646484375,0.9283624887466432,1.0,0.0,3.0,1.0,0.0
17839680,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9948267936706544,0.50330650806427,0.4534259438514709,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907353520393372,0.4961346983909607,0.6108633875846863,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9311506152153016,0.4114572405815124,0.2886734902858734,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902829110622406,0.3788823783397674,0.3601137697696686,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635924220085144,0.2269954532384872,1.0303102731704712,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.9903564453125,297.2140808105469,284.89312744140625,1.0,0.5712198615074158,0.4476385414600372,0.4476385414600372,1.0,1.0,-3.124862670898437,1.048419713973999,2.0764429569244385,0.344033271074295,0.890994668006897,0.890994668006897,0.0,127.3884506225586,133.0,62256.04296875,0.0,2416.436279296875,1.0,279.156005859375,283.1269226074219,297.8355712890625,301.8841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38746.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780992031097412,1.0,0.0,0.0,3.744473457336426,3.7444987297058105,9.355667884847209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.75390625,0.0,1661.9158935546875,1895.4371337890625,0.0,3198.7646484375,0.9283624887466432,1.0,0.0,3.0,1.0,0.0
17839740,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.990665853023529,0.502716064453125,0.452592521905899,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880848526954652,0.4985846877098083,0.6135937571525574,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9263228178024292,0.4121275544166565,0.2889894843101501,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8989827632904053,0.3798092305660248,0.3608393967151642,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601288557052612,0.2272263020277023,1.0310094356536863,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.99713134765625,297.2166442871094,285.0167236328125,1.0,0.5729342699050903,0.4466341733932495,0.4466341733932495,1.0,1.0,-3.1284751892089844,1.0474084615707395,2.081066846847534,0.3421696424484253,1.0,1.0,0.0,129.3980255126953,136.0,61564.7109375,0.0,2434.014892578125,1.0,279.4432067871094,283.2668762207031,297.8027038574219,301.735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33494.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701364994049072,1.0,0.0,0.0,3.849552154541016,3.84957766532898,9.88811848401383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3671875,0.0,1746.945556640625,1895.4371337890625,0.0,3124.0908203125,0.948529839515686,1.0,0.0,3.0,1.0,0.0
17839800,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.990665853023529,0.502716064453125,0.452592521905899,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880848526954652,0.4985846877098083,0.6135937571525574,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9263228178024292,0.4121275544166565,0.2889894843101501,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8989827632904053,0.3798092305660248,0.3608393967151642,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601288557052612,0.2272263020277023,1.0310094356536863,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.99713134765625,297.2166442871094,285.0167236328125,1.0,0.5729342699050903,0.4466341733932495,0.4466341733932495,1.0,1.0,-3.1284751892089844,1.0474084615707395,2.081066846847534,0.3421696424484253,1.0,1.0,0.0,129.3980255126953,136.0,61564.7109375,0.0,2434.014892578125,1.0,279.4432067871094,283.2668762207031,297.8027038574219,301.735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33494.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701364994049072,1.0,0.0,0.0,3.849552154541016,3.84957766532898,9.88811848401383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3671875,0.0,1746.945556640625,1895.4371337890625,0.0,3124.0908203125,0.948529839515686,1.0,0.0,3.0,1.0,0.0
17839860,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843092560768129,0.5006989240646362,0.4512805044651031,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9834744930267334,0.5001039505004883,0.6159553527832031,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9191239476203918,0.4119000732898712,0.2891206443309784,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.893120288848877,0.3800276815891266,0.3613824546337127,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551299929618835,0.2270332127809524,1.031388521194458,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.9984741210937,297.2113342285156,284.8930358886719,1.0,0.5748434662818909,0.4456135630607605,0.4456135630607605,1.0,1.0,-3.1303579807281494,1.045657753944397,2.084700107574463,0.3403579294681549,0.8931478261947632,0.8931478261947632,0.0,132.24180603027344,139.0,62338.63671875,0.0,2452.785400390625,1.0,279.1568298339844,283.1238098144531,297.8523864746094,301.9067077636719,293.1499938964844,293.1499938964844,279.45001220703125,38663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779009580612183,1.0,0.0,0.0,3.753469228744507,3.753494739532471,9.400673661730252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.4755859375,0.0,1671.853515625,1895.4371337890625,0.0,3196.90625,0.9303547143936156,1.0,0.0,3.0,1.0,0.0
17839920,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843092560768129,0.5006989240646362,0.4512805044651031,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9834744930267334,0.5001039505004883,0.6159553527832031,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9191239476203918,0.4119000732898712,0.2891206443309784,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.893120288848877,0.3800276815891266,0.3613824546337127,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551299929618835,0.2270332127809524,1.031388521194458,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.9984741210937,297.2113342285156,284.8930358886719,1.0,0.5748434662818909,0.4456135630607605,0.4456135630607605,1.0,1.0,-3.1303579807281494,1.045657753944397,2.084700107574463,0.3403579294681549,0.8931478261947632,0.8931478261947632,0.0,132.24180603027344,139.0,62338.63671875,0.0,2452.785400390625,1.0,279.1568298339844,283.1238098144531,297.8523864746094,301.9067077636719,293.1499938964844,293.1499938964844,279.45001220703125,38663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779009580612183,1.0,0.0,0.0,3.753469228744507,3.753494739532471,9.400673661730252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.4755859375,0.0,1671.853515625,1895.4371337890625,0.0,3196.90625,0.9303547143936156,1.0,0.0,3.0,1.0,0.0
17839980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9787451028823853,0.5000501275062561,0.4504175782203674,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9797117710113524,0.5024985074996948,0.6186385750770569,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9133836030960084,0.4125293791294098,0.2894216477870941,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8883826732635498,0.3809078633785248,0.3620821237564087,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510315775871277,0.2272249311208725,1.0319992303848269,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0050964355469,297.2138061523437,285.0169982910156,1.0,0.57683265209198,0.4445929527282715,0.4445929527282715,1.0,1.0,-3.133730411529541,1.044479489326477,2.0892508029937744,0.3385592997074127,1.0,1.0,0.0,134.80946350097656,142.0,61622.73828125,0.0,2472.964599609375,1.0,279.4439392089844,283.2642822265625,297.81866455078125,301.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,33525.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699321150779724,1.0,0.0,0.0,3.856791257858277,3.8568170070648193,9.925344102157396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.6064453125,0.0,1756.0711669921875,1895.4371337890625,0.0,3122.173828125,0.9499581456184388,1.0,0.0,3.0,1.0,0.0
17840040,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9787451028823853,0.5000501275062561,0.4504175782203674,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9797117710113524,0.5024985074996948,0.6186385750770569,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9133836030960084,0.4125293791294098,0.2894216477870941,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8883826732635498,0.3809078633785248,0.3620821237564087,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510315775871277,0.2272249311208725,1.0319992303848269,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0050964355469,297.2138061523437,285.0169982910156,1.0,0.57683265209198,0.4445929527282715,0.4445929527282715,1.0,1.0,-3.133730411529541,1.044479489326477,2.0892508029937744,0.3385592997074127,1.0,1.0,0.0,134.80946350097656,142.0,61622.73828125,0.0,2472.964599609375,1.0,279.4439392089844,283.2642822265625,297.81866455078125,301.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,33525.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699321150779724,1.0,0.0,0.0,3.856791257858277,3.8568170070648193,9.925344102157396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.6064453125,0.0,1756.0711669921875,1895.4371337890625,0.0,3122.173828125,0.9499581456184388,1.0,0.0,3.0,1.0,0.0
17840100,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.975897490978241,0.4991552233695984,0.4500272274017334,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.977830410003662,0.5033447742462158,0.6200595498085022,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9106621742248536,0.4125140607357025,0.2896271646022796,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8860957622528076,0.3810942471027374,0.3624985814094543,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7490891218185425,0.2271868139505386,1.0326117277145386,284.8773193359375,284.95001220703125,299.59112548828125,294.8443603515625,298.00653076171875,297.2122497558594,284.8729553222656,1.0,0.577923059463501,0.444082647562027,0.444082647562027,1.0,1.0,-3.13606595993042,1.0441217422485352,2.0919442176818848,0.3378852903842926,0.9098918437957764,0.9098918437957764,0.0,136.15347290039062,142.0,62660.60546875,0.0,2484.628173828125,1.0,279.1937255859375,283.1034545898437,297.87579345703125,301.98681640625,293.1499938964844,293.1499938964844,279.1499938964844,36885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876008152961731,1.0,0.0,0.0,3.839125156402588,3.83915114402771,9.834625416260678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.15625,0.0,1760.9058837890625,1895.4371337890625,0.0,3179.159912109375,0.946461260318756,1.0,0.0,3.0,1.0,0.0
17840160,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.971437931060791,0.4979861974716186,0.4490862786769867,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9745285511016846,0.5039698481559753,0.6209678053855896,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.906442403793335,0.4122694134712219,0.2895447015762329,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.882431149482727,0.3810874819755554,0.3626064360141754,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.746065616607666,0.2270038574934005,1.0323182344436646,284.88970947265625,284.95001220703125,299.6011657714844,294.8480224609375,298.0064697265625,297.20849609375,284.8919677734375,1.0,0.5788765549659729,0.4435904324054718,0.4435904324054718,1.0,1.0,-3.135455846786499,1.0426862239837646,2.0927696228027344,0.3367663919925689,0.8940818905830383,0.8940818905830383,0.0,137.9477081298828,145.0,62397.3359375,0.0,2493.06201171875,1.0,279.1563720703125,283.1199951171875,297.8683776855469,301.92724609375,293.1499938964844,293.1499938964844,279.45001220703125,38697.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777438998222351,1.0,0.0,0.0,3.7598953247070312,3.759920835494995,9.432890237803804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.2099609375,0.0,1679.6956787109375,1895.4371337890625,0.0,3195.433837890625,0.9318012595176696,1.0,0.0,3.0,1.0,0.0
17840220,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9652469158172609,0.4972826838493347,0.4481750130653381,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9704569578170776,0.5063304901123047,0.6236069202423096,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9012627005577089,0.4128658473491668,0.2898243963718414,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.877776563167572,0.3819313943386078,0.3632744252681732,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7421074509620667,0.2271704226732254,1.0328375101089478,285.0185546875,284.95001220703125,299.6213684082031,294.8549194335937,298.0131530761719,297.21099853515625,285.0173034667969,1.0,0.5809183120727539,0.442605972290039,0.442605972290039,1.0,1.0,-3.138555765151977,1.0414676666259766,2.09708833694458,0.3350191712379455,1.0,1.0,0.0,140.6915740966797,148.0,61666.23046875,0.0,2513.7333984375,1.0,279.4439392089844,283.2619323730469,297.8331298828125,301.7743225097656,293.1499938964844,293.1499938964844,279.1499938964844,33590.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697753548622131,1.0,0.0,0.0,3.86177396774292,3.861799716949463,9.95100549516792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.1396484375,0.0,1762.714111328125,1895.4371337890625,0.0,3120.70361328125,0.9510959982872008,1.0,0.0,3.0,1.0,0.0
17840280,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9652469158172609,0.4972826838493347,0.4481750130653381,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9704569578170776,0.5063304901123047,0.6236069202423096,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9012627005577089,0.4128658473491668,0.2898243963718414,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.877776563167572,0.3819313943386078,0.3632744252681732,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7421074509620667,0.2271704226732254,1.0328375101089478,285.0185546875,284.95001220703125,299.6213684082031,294.8549194335937,298.0131530761719,297.21099853515625,285.0173034667969,1.0,0.5809183120727539,0.442605972290039,0.442605972290039,1.0,1.0,-3.138555765151977,1.0414676666259766,2.09708833694458,0.3350191712379455,1.0,1.0,0.0,140.6915740966797,148.0,61666.23046875,0.0,2513.7333984375,1.0,279.4439392089844,283.2619323730469,297.8331298828125,301.7743225097656,293.1499938964844,293.1499938964844,279.1499938964844,33590.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697753548622131,1.0,0.0,0.0,3.86177396774292,3.861799716949463,9.95100549516792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.1396484375,0.0,1762.714111328125,1895.4371337890625,0.0,3120.70361328125,0.9510959982872008,1.0,0.0,3.0,1.0,0.0
17840340,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.957505226135254,0.4951810538768768,0.4468063712120056,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9651613235473632,0.5077744722366333,0.6259032487869263,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8951319456100464,0.4125766456127167,0.2899284064769745,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721961379051208,0.3820774257183075,0.3637697398662567,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7374953031539917,0.226929172873497,1.0330772399902344,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.0146179199219,297.205810546875,284.8923034667969,1.0,0.5829738974571228,0.4416215121746063,0.4416215121746063,1.0,1.0,-3.140052795410156,1.0396161079406738,2.100436449050904,0.3332109153270721,0.8956203460693359,0.8956203460693359,0.0,143.9232635498047,151.0,62444.52734375,0.0,2533.941650390625,1.0,279.1567687988281,283.1175537109375,297.8811340332031,301.9432678222656,293.1499938964844,293.1499938964844,279.45001220703125,38662.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775684833526611,1.0,0.0,0.0,3.7657084465026855,3.7657339572906494,9.462080470257206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.712890625,0.0,1686.3067626953125,1895.4371337890625,0.0,3193.78955078125,0.9330657720565796,1.0,0.0,3.0,1.0,0.0
17840400,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.957505226135254,0.4951810538768768,0.4468063712120056,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9651613235473632,0.5077744722366333,0.6259032487869263,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8951319456100464,0.4125766456127167,0.2899284064769745,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721961379051208,0.3820774257183075,0.3637697398662567,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7374953031539917,0.226929172873497,1.0330772399902344,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.0146179199219,297.205810546875,284.8923034667969,1.0,0.5829738974571228,0.4416215121746063,0.4416215121746063,1.0,1.0,-3.140052795410156,1.0396161079406738,2.100436449050904,0.3332109153270721,0.8956203460693359,0.8956203460693359,0.0,143.9232635498047,151.0,62444.52734375,0.0,2533.941650390625,1.0,279.1567687988281,283.1175537109375,297.8811340332031,301.9432678222656,293.1499938964844,293.1499938964844,279.45001220703125,38662.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775684833526611,1.0,0.0,0.0,3.7657084465026855,3.7657339572906494,9.462080470257206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.712890625,0.0,1686.3067626953125,1895.4371337890625,0.0,3193.78955078125,0.9330657720565796,1.0,0.0,3.0,1.0,0.0
17840460,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9511022567749025,0.4944242537021637,0.4458597898483276,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9611196517944336,0.5101412534713745,0.6285445094108582,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8903487920761108,0.4131219685077667,0.2901818752288818,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8678874373435974,0.382869154214859,0.3643993437290191,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7338449954986572,0.227080836892128,1.0335389375686646,285.0191345214844,284.95001220703125,299.6620178222656,294.866943359375,298.021484375,297.20849609375,285.0179443359375,1.0,0.5850052833557129,0.4406858086585998,0.4406858086585998,1.0,1.0,-3.142965316772461,1.0384255647659302,2.1045398712158203,0.3314791023731231,1.0,1.0,0.0,146.71226501464844,154.0,61697.1015625,0.0,2554.559326171875,1.0,279.4439697265625,283.2599792480469,297.8451538085937,301.7890014648437,293.1499938964844,293.1499938964844,279.1499938964844,33645.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696293234825134,1.0,0.0,0.0,3.865626335144043,3.865652084350586,9.97086885945464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4228515625,0.0,1767.89453125,1895.4371337890625,0.0,3119.33349609375,0.9519741535186768,1.0,0.0,3.0,1.0,0.0
