time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9511022567749025,0.4944242537021637,0.4458597898483276,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9611196517944336,0.5101412534713745,0.6285445094108582,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8903487920761108,0.4131219685077667,0.2901818752288818,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8678874373435974,0.382869154214859,0.3643993437290191,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7338449954986572,0.227080836892128,1.0335389375686646,285.0191345214844,284.95001220703125,299.6620178222656,294.866943359375,298.021484375,297.20849609375,285.0179443359375,1.0,0.5850052833557129,0.4406858086585998,0.4406858086585998,1.0,1.0,-3.142965316772461,1.0384255647659302,2.1045398712158203,0.3314791023731231,1.0,1.0,0.0,146.71226501464844,154.0,61697.1015625,0.0,2554.559326171875,1.0,279.4439697265625,283.2599792480469,297.8451538085937,301.7890014648437,293.1499938964844,293.1499938964844,279.1499938964844,33645.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696293234825134,1.0,0.0,0.0,3.865626335144043,3.865652084350586,9.97086885945464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4228515625,0.0,1767.89453125,1895.4371337890625,0.0,3119.33349609375,0.9519741535186768,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.945138454437256,0.4926957786083221,0.4448466897010803,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9572491645812988,0.5113275647163391,0.6305290460586548,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8860129714012146,0.412850558757782,0.2902990281581878,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8639940619468689,0.3829469680786133,0.3648241758346557,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.730621874332428,0.2268958836793899,1.0339279174804688,284.8782653808594,284.95001220703125,299.678466796875,294.8710327148437,298.0229797363281,297.2046813964844,284.8806457519531,1.0,0.5866783261299133,0.4399338364601135,0.4399338364601135,1.0,1.0,-3.144711971282959,1.037228226661682,2.1074838638305664,0.330148696899414,0.8974094390869141,0.8974094390869141,0.0,149.2407989501953,154.0,62556.23046875,0.0,2571.525390625,1.0,279.1637878417969,283.10418701171875,297.8992919921875,301.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,38695.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773042559623718,1.0,0.0,0.0,3.791892290115357,3.79191827774048,9.594123184797354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.55859375,0.0,1717.7882080078125,1895.4371337890625,0.0,3191.31201171875,0.9384337067604064,1.0,0.0,3.0,1.0,0.0
17840640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.94325190782547,0.4922702610492706,0.4444470107555389,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9559324979782104,0.5116020441055298,0.6308643817901611,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8846220970153809,0.4127613604068756,0.2902409136295318,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8627421855926514,0.3829428255558014,0.3648328185081482,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7295905351638794,0.2268269211053848,1.0337313413619995,284.8896179199219,284.95001220703125,299.6824951171875,294.8719787597656,298.023193359375,297.2035522460937,284.8916320800781,1.0,0.5870361328125,0.439750075340271,0.439750075340271,1.0,1.0,-3.1442456245422363,1.036600947380066,2.107644557952881,0.3296522498130798,0.8964207768440247,0.8964207768440247,0.0,149.9696807861328,157.0,62482.015625,0.0,2574.529541015625,1.0,279.1567077636719,283.1143493652344,297.8921813964844,301.9573669433594,293.1499938964844,293.1499938964844,279.45001220703125,38635.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774335384368896,1.0,0.0,0.0,3.7709109783172607,3.770936727523804,9.48824435909046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.3115234375,0.0,1692.26708984375,1895.4371337890625,0.0,3192.5244140625,0.9342074990272522,1.0,0.0,3.0,1.0,0.0
17840700,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9392988681793212,0.4917449653148651,0.4436970949172973,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9533138871192932,0.5126878023147583,0.6319478154182434,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8817785978317261,0.412902295589447,0.2902117073535919,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8601959943771362,0.3832231760025024,0.3649742603302002,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7274458408355713,0.2268284410238266,1.033507227897644,285.0218811035156,284.95001220703125,299.6927490234375,294.8742370605469,298.02593994140625,297.20391845703125,285.0252380371094,1.0,0.5879701375961304,0.4392822384834289,0.4392822384834289,1.0,1.0,-3.144205331802368,1.035441279411316,2.108764171600342,0.3284904360771179,0.986213743686676,0.986213743686676,0.0,151.57489013671875,157.0,61577.35546875,0.0,2583.074951171875,1.0,279.4049072265625,283.2625732421875,297.8426513671875,301.7406921386719,293.1499938964844,293.1499938964844,279.45001220703125,34517.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714469075202942,1.0,0.0,0.0,3.807395458221436,3.80742073059082,9.67273422247672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7109375,0.0,1703.8616943359375,1895.4371337890625,0.0,3136.383056640625,0.94123375415802,1.0,0.0,3.0,1.0,0.0
17840760,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.936852216720581,0.4914660453796386,0.4434523582458496,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9520161747932434,0.5139829516410828,0.6335223913192749,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8801560401916504,0.4132535457611084,0.2904511392116546,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8587654829025269,0.3836797475814819,0.3654031157493591,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7261819243431091,0.2269632816314697,1.03412926197052,285.0196228027344,284.95001220703125,299.7030639648437,294.8763122558594,298.0302124023437,297.2063903808594,285.0185852050781,1.0,0.5890355706214905,0.4388244748115539,0.4388244748115539,1.0,1.0,-3.1469156742095947,1.0353364944458008,2.111579179763794,0.3277846872806549,1.0,1.0,0.0,152.77723693847656,160.0,61717.48828125,0.0,2594.8359375,1.0,279.4438781738281,283.2581787109375,297.85467529296875,301.8003234863281,293.1499938964844,293.1499938964844,279.1499938964844,33696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695411086082458,1.0,0.0,0.0,3.868370294570923,3.868396043777466,9.985029691961245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.974609375,0.0,1771.695068359375,1895.4371337890625,0.0,3118.505859375,0.9527042508125304,1.0,0.0,3.0,1.0,0.0
17840820,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9292245507240297,0.4892988502979278,0.4420223534107208,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.947050929069519,0.5154554843902588,0.6358582973480225,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748847842216492,0.4128687679767608,0.2904903888702392,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540789484977722,0.3837234079837799,0.3658050894737243,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221997380256653,0.2266983240842819,1.0342713594436646,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0321044921875,297.2017517089844,284.8921203613281,1.0,0.5910375714302063,0.4379089474678039,0.4379089474678039,1.0,1.0,-3.1480674743652344,1.033506155014038,2.1145615577697754,0.3258658945560455,0.8974549174308777,0.8974549174308777,0.0,156.03123474121094,163.0,62501.15625,0.0,2614.576904296875,1.0,279.1567077636719,283.1122436523437,297.90008544921875,301.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,38651.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773557543754578,1.0,0.0,0.0,3.7741641998291016,3.774189949035645,9.504622653366824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8671875,0.0,1696.258056640625,1895.4371337890625,0.0,3191.795166015625,0.9349321722984314,1.0,0.0,3.0,1.0,0.0
17840880,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9292245507240297,0.4892988502979278,0.4420223534107208,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.947050929069519,0.5154554843902588,0.6358582973480225,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748847842216492,0.4128687679767608,0.2904903888702392,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540789484977722,0.3837234079837799,0.3658050894737243,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221997380256653,0.2266983240842819,1.0342713594436646,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0321044921875,297.2017517089844,284.8921203613281,1.0,0.5910375714302063,0.4379089474678039,0.4379089474678039,1.0,1.0,-3.1480674743652344,1.033506155014038,2.1145615577697754,0.3258658945560455,0.8974549174308777,0.8974549174308777,0.0,156.03123474121094,163.0,62501.15625,0.0,2614.576904296875,1.0,279.1567077636719,283.1122436523437,297.90008544921875,301.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,38651.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773557543754578,1.0,0.0,0.0,3.7741641998291016,3.774189949035645,9.504622653366824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8671875,0.0,1696.258056640625,1895.4371337890625,0.0,3191.795166015625,0.9349321722984314,1.0,0.0,3.0,1.0,0.0
17840940,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9231587648391724,0.4884883463382721,0.4410218000411987,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.943379044532776,0.5178640484809875,0.6385445594787598,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8708072900772095,0.4133510589599609,0.2906915843486786,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.850480318069458,0.3844445645809173,0.3663572371006012,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7189784049987793,0.2268274128437042,1.0346298217773438,285.02001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.03936767578125,297.20489501953125,285.0189514160156,1.0,0.5930122137069702,0.4369934499263763,0.4369934499263763,1.0,1.0,-3.150676250457764,1.032234787940979,2.118441343307495,0.3239082396030426,1.0,1.0,0.0,158.82647705078125,166.0,61726.734375,0.0,2634.75341796875,1.0,279.44403076171875,283.2560119628906,297.8612976074219,301.80841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694716691970825,1.0,0.0,0.0,3.8713748455047607,3.871400594711304,1.000054567157349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.689453125,0.0,1775.72802734375,1895.4371337890625,0.0,3117.854248046875,0.9532957077026368,1.0,0.0,3.0,1.0,0.0
17841000,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9231587648391724,0.4884883463382721,0.4410218000411987,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.943379044532776,0.5178640484809875,0.6385445594787598,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8708072900772095,0.4133510589599609,0.2906915843486786,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.850480318069458,0.3844445645809173,0.3663572371006012,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7189784049987793,0.2268274128437042,1.0346298217773438,285.02001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.03936767578125,297.20489501953125,285.0189514160156,1.0,0.5930122137069702,0.4369934499263763,0.4369934499263763,1.0,1.0,-3.150676250457764,1.032234787940979,2.118441343307495,0.3239082396030426,1.0,1.0,0.0,158.82647705078125,166.0,61726.734375,0.0,2634.75341796875,1.0,279.44403076171875,283.2560119628906,297.8612976074219,301.80841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694716691970825,1.0,0.0,0.0,3.8713748455047607,3.871400594711304,1.000054567157349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.689453125,0.0,1775.72802734375,1895.4371337890625,0.0,3117.854248046875,0.9532957077026368,1.0,0.0,3.0,1.0,0.0
17841060,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.916068971157074,0.4863201379776001,0.439589649438858,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387046098709106,0.5193572640419006,0.6409085392951965,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8659784197807312,0.4129557311534881,0.2907240986824035,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8462164402008057,0.3844721615314483,0.3667449951171875,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151490449905396,0.2265552133321762,1.0347414016723633,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0414428710937,297.20050048828125,284.8920593261719,1.0,0.5949944257736206,0.4360761046409607,0.4360761046409607,1.0,1.0,-3.151789665222168,1.030375361442566,2.121414422988892,0.3219037652015686,0.898158073425293,0.898158073425293,0.0,162.07203674316406,169.0,62512.328125,0.0,2654.41064453125,1.0,279.1566772460937,283.109619140625,297.9052734375,301.9732360839844,293.1499938964844,293.1499938964844,279.45001220703125,38645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773276805877686,1.0,0.0,0.0,3.777351140975952,3.777376890182495,9.520680350760812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7607421875,0.0,1700.0107421875,1895.4371337890625,0.0,3191.53173828125,0.9356352090835572,1.0,0.0,3.0,1.0,0.0
17841120,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.916068971157074,0.4863201379776001,0.439589649438858,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387046098709106,0.5193572640419006,0.6409085392951965,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8659784197807312,0.4129557311534881,0.2907240986824035,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8462164402008057,0.3844721615314483,0.3667449951171875,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151490449905396,0.2265552133321762,1.0347414016723633,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0414428710937,297.20050048828125,284.8920593261719,1.0,0.5949944257736206,0.4360761046409607,0.4360761046409607,1.0,1.0,-3.151789665222168,1.030375361442566,2.121414422988892,0.3219037652015686,0.898158073425293,0.898158073425293,0.0,162.07203674316406,169.0,62512.328125,0.0,2654.41064453125,1.0,279.1566772460937,283.109619140625,297.9052734375,301.9732360839844,293.1499938964844,293.1499938964844,279.45001220703125,38645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773276805877686,1.0,0.0,0.0,3.777351140975952,3.777376890182495,9.520680350760812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7607421875,0.0,1700.0107421875,1895.4371337890625,0.0,3191.53173828125,0.9356352090835572,1.0,0.0,3.0,1.0,0.0
17841180,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9105730652809144,0.4855047762393951,0.438584566116333,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.935296356678009,0.5217973589897156,0.6436280012130737,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8622456192970276,0.4134292900562286,0.2909182608127594,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8429373502731323,0.3851804435253143,0.3672833144664764,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.71199631690979,0.2266774326562881,1.0350661277770996,285.0203857421875,284.95001220703125,299.7863464355469,294.88623046875,298.04888916015625,297.20391845703125,285.01934814453125,1.0,0.596951425075531,0.435158759355545,0.435158759355545,1.0,1.0,-3.15435791015625,1.0290697813034058,2.125288248062134,0.3198869526386261,1.0,1.0,0.0,164.86282348632812,172.0,61726.5078125,0.0,2674.538818359375,1.0,279.4440612792969,283.2538757324219,297.8648681640625,301.8126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694798946380615,1.0,0.0,0.0,3.873469591140747,3.87349534034729,1.0011370932261343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7353515625,0.0,1778.6025390625,1895.4371337890625,0.0,3117.931396484375,0.953782856464386,1.0,0.0,3.0,1.0,0.0
17841240,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9105730652809144,0.4855047762393951,0.438584566116333,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.935296356678009,0.5217973589897156,0.6436280012130737,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8622456192970276,0.4134292900562286,0.2909182608127594,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8429373502731323,0.3851804435253143,0.3672833144664764,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.71199631690979,0.2266774326562881,1.0350661277770996,285.0203857421875,284.95001220703125,299.7863464355469,294.88623046875,298.04888916015625,297.20391845703125,285.01934814453125,1.0,0.596951425075531,0.435158759355545,0.435158759355545,1.0,1.0,-3.15435791015625,1.0290697813034058,2.125288248062134,0.3198869526386261,1.0,1.0,0.0,164.86282348632812,172.0,61726.5078125,0.0,2674.538818359375,1.0,279.4440612792969,283.2538757324219,297.8648681640625,301.8126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694798946380615,1.0,0.0,0.0,3.873469591140747,3.87349534034729,1.0011370932261343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7353515625,0.0,1778.6025390625,1895.4371337890625,0.0,3117.931396484375,0.953782856464386,1.0,0.0,3.0,1.0,0.0
17841300,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.90805184841156,0.4845659136772156,0.4381430745124817,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9337559938430786,0.5226754546165466,0.645095944404602,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8605436086654663,0.4133490324020386,0.2910793125629425,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8414480090141296,0.3852907419204712,0.3676308095455169,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7105401754379272,0.2266138941049575,1.035569190979004,284.8797607421875,284.95001220703125,299.7969055175781,294.8865661621094,298.0508117675781,297.2030029296875,284.87518310546875,1.0,0.5980075001716614,0.4347001016139984,0.4347001016139984,1.0,1.0,-3.156407117843628,1.028689742088318,2.1277174949646,0.3191108703613281,0.9158650040626526,0.9158650040626526,0.0,166.26364135742188,172.0,62778.8046875,0.0,2686.158447265625,1.0,279.193603515625,283.09259033203125,297.9182434082031,302.038818359375,293.1499938964844,293.1499938964844,279.1499938964844,36830.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755673170089722,1.0,0.0,0.0,3.857508420944214,3.857534646987915,9.92903437690984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8955078125,0.0,1783.085205078125,1895.4371337890625,0.0,3175.026611328125,0.9506516456604004,1.0,0.0,3.0,1.0,0.0
17841360,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.904364049434662,0.4833488762378692,0.4371654093265533,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9309707283973694,0.5233228206634521,0.6460366249084473,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8578339219093323,0.4130306839942932,0.2909502685070038,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8390501737594604,0.3851989805698395,0.3676646053791046,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7081990242004395,0.2264017760753631,1.0351642370224,284.8892517089844,284.95001220703125,299.8074645996094,294.8866882324219,298.0511779785156,297.1998291015625,284.89141845703125,1.0,0.5989203453063965,0.4342552125453949,0.4342552125453949,1.0,1.0,-3.155503511428833,1.027239441871643,2.1282641887664795,0.3179004192352295,0.898344099521637,0.898344099521637,0.0,168.0949249267578,175.0,62512.06640625,0.0,2694.223876953125,1.0,279.15631103515625,283.1064147949219,297.9076538085937,301.9764099121094,293.1499938964844,293.1499938964844,279.45001220703125,38672.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773850798606873,1.0,0.0,0.0,3.77970814704895,3.779733896255493,9.532566309644608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5693359375,0.0,1703.0301513671875,1895.4371337890625,0.0,3192.070068359375,0.9361799955368042,1.0,0.0,3.0,1.0,0.0
17841420,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8996251225471497,0.4825302362442016,0.4361542165279388,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9278329014778136,0.5257978439331055,0.6487911939620972,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8543984293937683,0.4134950339794159,0.2911359369754791,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8360306024551392,0.3858954310417175,0.3681890070438385,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.705059826374054,0.2265177518129348,1.0354561805725098,285.02069091796875,284.95001220703125,299.82867431640625,294.88623046875,298.058837890625,297.20343017578125,285.0196838378906,1.0,0.6008639931678772,0.4333654046058655,0.4333654046058655,1.0,1.0,-3.1580305099487305,1.0259692668914795,2.132061243057251,0.3159444630146026,1.0,1.0,0.0,170.8892364501953,178.0,61717.21484375,0.0,2714.34326171875,1.0,279.4440612792969,283.25164794921875,297.8651123046875,301.8129577636719,293.1499938964844,293.1499938964844,279.1499938964844,33805.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695688247680664,1.0,0.0,0.0,3.87515640258789,3.8751821517944336,1.0020092986451343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.849609375,0.0,1780.9554443359375,1895.4371337890625,0.0,3118.76611328125,0.954192578792572,1.0,0.0,3.0,1.0,0.0
17841480,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8996251225471497,0.4825302362442016,0.4361542165279388,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9278329014778136,0.5257978439331055,0.6487911939620972,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8543984293937683,0.4134950339794159,0.2911359369754791,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8360306024551392,0.3858954310417175,0.3681890070438385,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.705059826374054,0.2265177518129348,1.0354561805725098,285.02069091796875,284.95001220703125,299.82867431640625,294.88623046875,298.058837890625,297.20343017578125,285.0196838378906,1.0,0.6008639931678772,0.4333654046058655,0.4333654046058655,1.0,1.0,-3.1580305099487305,1.0259692668914795,2.132061243057251,0.3159444630146026,1.0,1.0,0.0,170.8892364501953,178.0,61717.21484375,0.0,2714.34326171875,1.0,279.4440612792969,283.25164794921875,297.8651123046875,301.8129577636719,293.1499938964844,293.1499938964844,279.1499938964844,33805.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695688247680664,1.0,0.0,0.0,3.87515640258789,3.8751821517944336,1.0020092986451343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.849609375,0.0,1780.9554443359375,1895.4371337890625,0.0,3118.76611328125,0.954192578792572,1.0,0.0,3.0,1.0,0.0
17841540,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940485715866089,0.4803808927536011,0.4347345232963562,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238369464874268,0.5273508429527283,0.6512330174446106,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8503260016441345,0.4130885899066925,0.2911604344844818,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324289321899414,0.3859003484249115,0.3685567677021026,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7013921737670898,0.226235494017601,1.0355229377746582,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.061279296875,297.19952392578125,284.8910522460937,1.0,0.602820634841919,0.432475596666336,0.432475596666336,1.0,1.0,-3.159143447875977,1.0241467952728271,2.1349966526031494,0.3140026330947876,0.898742139339447,0.898742139339447,0.0,174.1249237060547,181.0,62511.25390625,0.0,2734.0185546875,1.0,279.15679931640625,283.103271484375,297.9056396484375,301.974609375,293.1499938964844,293.1499938964844,278.8500061035156,38632.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775075674057007,1.0,0.0,0.0,3.783337354660034,3.783363103866577,9.55088125920156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.6904296875,0.0,1707.0501708984375,1895.4371337890625,0.0,3193.21826171875,0.9368717074394226,1.0,0.0,3.0,1.0,0.0
17841600,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8940485715866089,0.4803808927536011,0.4347345232963562,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238369464874268,0.5273508429527283,0.6512330174446106,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8503260016441345,0.4130885899066925,0.2911604344844818,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324289321899414,0.3859003484249115,0.3685567677021026,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7013921737670898,0.226235494017601,1.0355229377746582,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.061279296875,297.19952392578125,284.8910522460937,1.0,0.602820634841919,0.432475596666336,0.432475596666336,1.0,1.0,-3.159143447875977,1.0241467952728271,2.1349966526031494,0.3140026330947876,0.898742139339447,0.898742139339447,0.0,174.1249237060547,181.0,62511.25390625,0.0,2734.0185546875,1.0,279.15679931640625,283.103271484375,297.9056396484375,301.974609375,293.1499938964844,293.1499938964844,278.8500061035156,38632.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775075674057007,1.0,0.0,0.0,3.783337354660034,3.783363103866577,9.55088125920156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.6904296875,0.0,1707.0501708984375,1895.4371337890625,0.0,3193.21826171875,0.9368717074394226,1.0,0.0,3.0,1.0,0.0
17841660,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833013772964478,0.4762617349624634,0.4315091371536255,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9139614105224608,0.5267068147659302,0.6511906981468201,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8415117859840393,0.410469114780426,0.2897660732269287,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8241785168647766,0.3835913240909576,0.3670136332511902,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923433542251587,0.2234734892845153,1.02655029296875,284.8782958984375,284.95001220703125,299.8727722167969,294.88140869140625,298.0487976074219,297.1739807128906,284.8791809082031,1.0,0.6035201549530029,0.4316309094429016,0.4316309094429016,1.0,1.0,-3.1409246921539307,1.015237808227539,2.1256871223449707,0.3094106614589691,0.8232830166816711,0.8232830166816711,0.0,179.6216583251953,184.0,62068.640625,0.0,2727.079833984375,1.0,278.8583679199219,283.07720947265625,297.884521484375,301.9469909667969,293.1499938964844,293.1499938964844,279.1499938964844,41574.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807777762413025,1.0,0.0,0.0,3.5148372650146484,3.5148611068725586,8.24335018023703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.24609375,0.0,1428.0897216796875,1895.4371337890625,0.0,3223.869384765625,0.8802810907363892,1.0,0.0,3.0,1.0,0.0
17841720,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833013772964478,0.4762617349624634,0.4315091371536255,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9139614105224608,0.5267068147659302,0.6511906981468201,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8415117859840393,0.410469114780426,0.2897660732269287,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8241785168647766,0.3835913240909576,0.3670136332511902,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923433542251587,0.2234734892845153,1.02655029296875,284.8782958984375,284.95001220703125,299.8727722167969,294.88140869140625,298.0487976074219,297.1739807128906,284.8791809082031,1.0,0.6035201549530029,0.4316309094429016,0.4316309094429016,1.0,1.0,-3.1409246921539307,1.015237808227539,2.1256871223449707,0.3094106614589691,0.8232830166816711,0.8232830166816711,0.0,179.6216583251953,184.0,62068.640625,0.0,2727.079833984375,1.0,278.8583679199219,283.07720947265625,297.884521484375,301.9469909667969,293.1499938964844,293.1499938964844,279.1499938964844,41574.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807777762413025,1.0,0.0,0.0,3.5148372650146484,3.5148611068725586,8.24335018023703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.24609375,0.0,1428.0897216796875,1895.4371337890625,0.0,3223.869384765625,0.8802810907363892,1.0,0.0,3.0,1.0,0.0
17841780,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777024149894714,0.4747525751590729,0.4298851191997528,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.909682035446167,0.5282436013221741,0.6527280807495117,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8371166586875916,0.4100299477577209,0.2892637252807617,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8199193477630615,0.3831745982170105,0.3663950562477112,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6871037483215332,0.2221962958574295,1.019991755485535,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1702575683594,284.9841613769531,1.0,0.6040570735931396,0.4307862222194671,0.4307862222194671,1.0,1.0,-3.131145477294922,1.0095045566558838,2.121640920639038,0.3056994974613189,0.90407395362854,0.90407395362854,0.0,182.69395446777344,187.0,61072.7421875,0.0,2724.039306640625,1.0,279.1412353515625,283.20416259765625,297.8385925292969,301.7513427734375,293.1499938964844,293.1499938964844,278.8500061035156,34685.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696277141571045,1.0,0.0,0.0,3.592324733734131,3.592347860336304,8.610818440502044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.189453125,0.0,1460.26416015625,1895.4371337890625,0.0,3119.318115234375,0.8915027976036072,1.0,0.0,3.0,1.0,0.0
17841840,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777024149894714,0.4747525751590729,0.4298851191997528,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.909682035446167,0.5282436013221741,0.6527280807495117,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8371166586875916,0.4100299477577209,0.2892637252807617,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8199193477630615,0.3831745982170105,0.3663950562477112,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6871037483215332,0.2221962958574295,1.019991755485535,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1702575683594,284.9841613769531,1.0,0.6040570735931396,0.4307862222194671,0.4307862222194671,1.0,1.0,-3.131145477294922,1.0095045566558838,2.121640920639038,0.3056994974613189,0.90407395362854,0.90407395362854,0.0,182.69395446777344,187.0,61072.7421875,0.0,2724.039306640625,1.0,279.1412353515625,283.20416259765625,297.8385925292969,301.7513427734375,293.1499938964844,293.1499938964844,278.8500061035156,34685.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696277141571045,1.0,0.0,0.0,3.592324733734131,3.592347860336304,8.610818440502044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.189453125,0.0,1460.26416015625,1895.4371337890625,0.0,3119.318115234375,0.8915027976036072,1.0,0.0,3.0,1.0,0.0
17841900,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.875462532043457,0.4735987782478332,0.4291675388813019,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9082354307174684,0.5288122892379761,0.6537270545959473,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8354922533035278,0.4096569418907165,0.2891658842563629,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8183444738388062,0.3828932344913482,0.3663041293621063,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.685175359249115,0.2216346114873886,1.0179343223571775,284.87115478515625,284.95001220703125,299.9117736816406,294.8702392578125,298.0539245605469,297.1677551269531,284.8713073730469,1.0,0.6044576168060303,0.4303638637065887,0.4303638637065887,1.0,1.0,-3.128509521484375,1.0074663162231443,2.1210432052612305,0.3043010830879211,0.8213265538215637,0.8213265538215637,0.0,183.98838806152344,187.0,61617.48046875,0.0,2725.705322265625,1.0,278.89990234375,283.0782470703125,297.8877258300781,301.94940185546875,293.1499938964844,293.1499938964844,278.8500061035156,39497.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743022084236145,1.0,0.0,0.0,3.524633407592773,3.5246567726135254,8.289363222502288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.064453125,0.0,1423.3836669921875,1895.4371337890625,0.0,3163.1630859375,0.8774393200874329,1.0,0.0,3.0,1.0,0.0
17841960,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8726897835731506,0.4724295735359192,0.4281178116798401,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.906307816505432,0.5293733477592468,0.6544233560562134,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8334519267082214,0.4092647433280945,0.2889081239700317,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8163770437240601,0.3826062083244324,0.3660587072372436,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6829401254653931,0.2210971117019653,1.015662670135498,284.9134216308594,284.95001220703125,299.92596435546875,294.8650207519531,298.0559997558594,297.1651306152344,284.9141845703125,1.0,0.6048184037208557,0.4301166832447052,0.4301166832447052,1.0,1.0,-3.1245546340942383,1.0053519010543823,2.119202852249145,0.3030801713466644,0.8308123350143433,0.8308123350143433,0.0,185.50421142578125,190.0,61280.31640625,0.0,2725.923828125,1.0,278.85870361328125,283.11676025390625,297.8725280761719,301.86871337890625,293.1499938964844,293.1499938964844,279.1499938964844,39159.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747847676277161,1.0,0.0,0.0,3.439772367477417,3.4397947788238525,7.895009730418678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.4931640625,0.0,1333.8944091796875,1895.4371337890625,0.0,3167.6884765625,0.8616796135902405,1.0,0.0,3.0,1.0,0.0
17842020,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8690536618232727,0.4712628126144409,0.426935613155365,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9043670296669006,0.5314375162124634,0.6567885875701904,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309403657913208,0.4093603789806366,0.2888963520526886,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8139214515686035,0.3827752470970154,0.3661381602287292,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799935102462769,0.2205824553966522,1.013121485710144,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.06689453125,297.1686706542969,284.9942932128906,1.0,0.6058648824691772,0.4296223223209381,0.4296223223209381,1.0,1.0,-3.1223390102386475,1.003299593925476,2.119039297103882,0.301439106464386,0.909311592578888,0.909311592578888,0.0,187.781005859375,193.0,60663.16015625,0.0,2733.661376953125,1.0,279.14080810546875,283.2149658203125,297.8291320800781,301.713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866610050201416,1.0,0.0,0.0,3.5594682693481445,3.559490919113159,8.454024964521523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6279296875,0.0,1417.1160888671875,1895.4371337890625,0.0,3091.009765625,0.8832049369812012,1.0,0.0,3.0,1.0,0.0
17842080,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8690536618232727,0.4712628126144409,0.426935613155365,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9043670296669006,0.5314375162124634,0.6567885875701904,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309403657913208,0.4093603789806366,0.2888963520526886,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8139214515686035,0.3827752470970154,0.3661381602287292,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799935102462769,0.2205824553966522,1.013121485710144,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.06689453125,297.1686706542969,284.9942932128906,1.0,0.6058648824691772,0.4296223223209381,0.4296223223209381,1.0,1.0,-3.1223390102386475,1.003299593925476,2.119039297103882,0.301439106464386,0.909311592578888,0.909311592578888,0.0,187.781005859375,193.0,60663.16015625,0.0,2733.661376953125,1.0,279.14080810546875,283.2149658203125,297.8291320800781,301.713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866610050201416,1.0,0.0,0.0,3.5594682693481445,3.559490919113159,8.454024964521523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6279296875,0.0,1417.1160888671875,1895.4371337890625,0.0,3091.009765625,0.8832049369812012,1.0,0.0,3.0,1.0,0.0
17842140,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644187450408936,0.4690015316009521,0.4252548217773437,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015297889709472,0.5327281951904297,0.6587502360343933,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8276378512382507,0.4087363183498382,0.2886816263198852,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106682896614075,0.3823874592781067,0.3660363256931305,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6765041947364807,0.2198202461004257,1.010661244392395,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740051269531,297.1658020019531,284.91278076171875,1.0,0.6070482730865479,0.429127961397171,0.429127961397171,1.0,1.0,-3.1187994480133057,1.0007460117340088,2.118053436279297,0.2997396290302276,0.831140398979187,0.831140398979187,0.0,190.6712341308593,196.0,61021.16015625,0.0,2742.00244140625,1.0,278.859130859375,283.1146850585937,297.8541564941406,301.8351135253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873755931854248,1.0,0.0,0.0,3.4280264377593994,3.428048849105835,7.841184128665191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.48828125,0.0,1318.351806640625,1895.4371337890625,0.0,3158.039794921875,0.8584650158882141,1.0,0.0,3.0,1.0,0.0
17842200,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644187450408936,0.4690015316009521,0.4252548217773437,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015297889709472,0.5327281951904297,0.6587502360343933,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8276378512382507,0.4087363183498382,0.2886816263198852,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106682896614075,0.3823874592781067,0.3660363256931305,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6765041947364807,0.2198202461004257,1.010661244392395,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740051269531,297.1658020019531,284.91278076171875,1.0,0.6070482730865479,0.429127961397171,0.429127961397171,1.0,1.0,-3.1187994480133057,1.0007460117340088,2.118053436279297,0.2997396290302276,0.831140398979187,0.831140398979187,0.0,190.6712341308593,196.0,61021.16015625,0.0,2742.00244140625,1.0,278.859130859375,283.1146850585937,297.8541564941406,301.8351135253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873755931854248,1.0,0.0,0.0,3.4280264377593994,3.428048849105835,7.841184128665191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.48828125,0.0,1318.351806640625,1895.4371337890625,0.0,3158.039794921875,0.8584650158882141,1.0,0.0,3.0,1.0,0.0
17842260,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8608146905899048,0.4678668975830078,0.424109935760498,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996267914772034,0.5348728895187378,0.6612381339073181,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8251279592514038,0.4088896811008453,0.2887228429317474,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.808132529258728,0.382617712020874,0.3661991357803345,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6737476587295532,0.2194626480340957,1.0090104341506958,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.08642578125,297.17022705078125,284.9922790527344,1.0,0.608389675617218,0.4284655451774597,0.4284655451774597,1.0,1.0,-3.1179778575897217,0.9988045692443848,2.119173288345337,0.297859638929367,0.907520592212677,0.907520592212677,0.0,193.17681884765625,199.0,60413.9765625,0.0,2753.710693359375,1.0,279.14068603515625,283.21160888671875,297.8009338378906,301.6712646484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664892315864563,1.0,0.0,0.0,3.547733783721924,3.54775619506836,8.39837582589098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7578125,0.0,1404.08544921875,1895.4371337890625,0.0,3089.87646484375,0.8805044889450073,1.0,0.0,3.0,1.0,0.0
17842320,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8608146905899048,0.4678668975830078,0.424109935760498,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996267914772034,0.5348728895187378,0.6612381339073181,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8251279592514038,0.4088896811008453,0.2887228429317474,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.808132529258728,0.382617712020874,0.3661991357803345,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6737476587295532,0.2194626480340957,1.0090104341506958,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.08642578125,297.17022705078125,284.9922790527344,1.0,0.608389675617218,0.4284655451774597,0.4284655451774597,1.0,1.0,-3.1179778575897217,0.9988045692443848,2.119173288345337,0.297859638929367,0.907520592212677,0.907520592212677,0.0,193.17681884765625,199.0,60413.9765625,0.0,2753.710693359375,1.0,279.14068603515625,283.21160888671875,297.8009338378906,301.6712646484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664892315864563,1.0,0.0,0.0,3.547733783721924,3.54775619506836,8.39837582589098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7578125,0.0,1404.08544921875,1895.4371337890625,0.0,3089.87646484375,0.8805044889450073,1.0,0.0,3.0,1.0,0.0
