time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563122153282166,0.46566903591156,0.4224850237369537,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8968392610549927,0.5362299680709839,0.6632903814315796,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.821868360042572,0.4083313345909118,0.2885554134845733,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047772645950317,0.3822685182094574,0.3661423325538635,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6704177260398865,0.2187920212745666,1.0070422887802124,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0946044921875,297.1678466796875,284.9118347167969,1.0,0.6097757816314697,0.4278031289577484,0.4278031289577484,1.0,1.0,-3.1152923107147217,0.9961495995521544,2.119142532348633,0.2958045303821563,0.8290952444076538,0.8290952444076538,0.0,196.2493591308593,202.0,60767.0,0.0,2764.69091796875,1.0,278.8592224121094,283.1119079589844,297.81866455078125,301.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,38604.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740140199661255,1.0,0.0,0.0,3.416106700897217,3.4161291122436523,7.786749165461515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.845703125,0.0,1306.4256591796875,1895.4371337890625,0.0,3160.46044921875,0.8558235764503479,1.0,0.0,3.0,1.0,0.0
17842440,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563122153282166,0.46566903591156,0.4224850237369537,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8968392610549927,0.5362299680709839,0.6632903814315796,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.821868360042572,0.4083313345909118,0.2885554134845733,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047772645950317,0.3822685182094574,0.3661423325538635,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6704177260398865,0.2187920212745666,1.0070422887802124,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0946044921875,297.1678466796875,284.9118347167969,1.0,0.6097757816314697,0.4278031289577484,0.4278031289577484,1.0,1.0,-3.1152923107147217,0.9961495995521544,2.119142532348633,0.2958045303821563,0.8290952444076538,0.8290952444076538,0.0,196.2493591308593,202.0,60767.0,0.0,2764.69091796875,1.0,278.8592224121094,283.1119079589844,297.81866455078125,301.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,38604.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740140199661255,1.0,0.0,0.0,3.416106700897217,3.4161291122436523,7.786749165461515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.845703125,0.0,1306.4256591796875,1895.4371337890625,0.0,3160.46044921875,0.8558235764503479,1.0,0.0,3.0,1.0,0.0
17842500,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8542763590812683,0.4650854468345642,0.4217656850814819,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.895624577999115,0.537286102771759,0.6643865704536438,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8203827738761902,0.4083921313285827,0.2885005474090576,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8032297492027283,0.3823543787002563,0.3661313056945801,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6688724756240845,0.2186046987771988,1.006045937538147,285.0143737792969,284.95001220703125,300.07666015625,294.7890930175781,298.1010131835937,297.1697082519531,285.0149230957031,1.0,0.6104603409767151,0.4274719059467315,0.4274719059467315,1.0,1.0,-3.1141586303710938,0.9949072599411012,2.1192514896392822,0.2947014272212982,0.9015204310417176,0.9015204310417176,0.0,197.69143676757807,202.0,60051.94140625,0.0,2770.09814453125,1.0,279.0960693359375,283.2278137207031,297.7593078613281,301.5690612792969,293.1499938964844,293.1499938964844,279.1499938964844,33860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683843612670898,1.0,0.0,0.0,3.470488786697388,3.470510721206665,8.036640792852268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4677734375,0.0,1327.255126953125,1895.4371337890625,0.0,3107.654541015625,0.8654405474662781,1.0,0.0,3.0,1.0,0.0
17842560,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8528341054916382,0.4645912647247314,0.4213905930519104,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8949762582778931,0.5384345054626465,0.6658533215522766,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8194034695625305,0.4085574448108673,0.2886461317539215,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8021971583366394,0.3825272023677826,0.3663349747657776,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.667783796787262,0.2184927612543106,1.005696177482605,284.99188232421875,284.95001220703125,300.09552001953125,294.77783203125,298.1082458496094,297.1725769042969,284.9903564453125,1.0,0.6112579107284546,0.4271488189697265,0.4271488189697265,1.0,1.0,-3.1150619983673096,0.99443382024765,2.120628118515014,0.2939425408840179,0.9045119881629944,0.9045119881629944,0.0,198.88723754882807,205.0,60171.66015625,0.0,2778.266357421875,1.0,279.14117431640625,283.2074584960937,297.75927734375,301.6151733398437,293.1499938964844,293.1499938964844,278.8500061035156,33396.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668606877326965,1.0,0.0,0.0,3.5381743907928467,3.5381968021392822,8.353177918252186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3720703125,0.0,1393.396484375,1895.4371337890625,0.0,3093.361083984375,0.878059983253479,1.0,0.0,3.0,1.0,0.0
17842620,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8485727310180664,0.462460309267044,0.4198310673236847,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.892326295375824,0.539840579032898,0.6679763197898865,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8162575364112854,0.4080847203731537,0.2885401844978332,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989346981048584,0.382205456495285,0.3663091361522674,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6646445393562317,0.217868760228157,1.0039641857147217,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.11749267578125,297.17041015625,284.9120788574219,1.0,0.6127469539642334,0.4265026450157165,0.4265026450157165,1.0,1.0,-3.112915515899658,0.9920215606689452,2.120893955230713,0.2919348776340484,0.8269489407539368,0.8269489407539368,0.0,202.03521728515625,193.0,60508.33984375,0.0,2790.694580078125,1.0,278.859375,283.10968017578125,297.7734069824219,301.7240600585937,293.1499938964844,293.1499938964844,279.1499938964844,38592.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745403289794922,1.0,0.0,0.0,3.4035391807556152,3.403561353683472,7.729561275482411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.068359375,0.0,1293.9576416015625,1895.4371337890625,0.0,3165.39599609375,0.8530454635620117,1.0,0.0,3.0,1.0,0.0
17842680,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8485727310180664,0.462460309267044,0.4198310673236847,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.892326295375824,0.539840579032898,0.6679763197898865,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8162575364112854,0.4080847203731537,0.2885401844978332,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989346981048584,0.382205456495285,0.3663091361522674,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6646445393562317,0.217868760228157,1.0039641857147217,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.11749267578125,297.17041015625,284.9120788574219,1.0,0.6127469539642334,0.4265026450157165,0.4265026450157165,1.0,1.0,-3.112915515899658,0.9920215606689452,2.120893955230713,0.2919348776340484,0.8269489407539368,0.8269489407539368,0.0,202.03521728515625,193.0,60508.33984375,0.0,2790.694580078125,1.0,278.859375,283.10968017578125,297.7734069824219,301.7240600585937,293.1499938964844,293.1499938964844,279.1499938964844,38592.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745403289794922,1.0,0.0,0.0,3.4035391807556152,3.403561353683472,7.729561275482411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.068359375,0.0,1293.9576416015625,1895.4371337890625,0.0,3165.39599609375,0.8530454635620117,1.0,0.0,3.0,1.0,0.0
17842740,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515196442604065,0.4614588916301727,0.4185650646686554,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976114392280579,0.5420708656311035,0.6702579259872437,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197914361953735,0.408415287733078,0.2885147631168365,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026991486549377,0.3825061023235321,0.3662849366664886,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.667296826839447,0.217618390917778,1.0016276836395264,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.13189697265625,297.1752624511719,284.9888610839844,1.0,0.6099507212638855,0.4258564412593841,0.4258564412593841,1.0,1.0,-3.1106317043304443,0.989567756652832,2.1210639476776123,0.2897739708423614,0.9000273942947388,0.9000273942947388,0.0,198.1592712402344,181.0,59869.12109375,0.0,2765.559326171875,1.0,279.1404724121094,283.2040405273437,297.7105712890625,301.5490417480469,293.1499938964844,293.1499938964844,279.45001220703125,33564.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674695491790771,1.0,0.0,0.0,3.5220751762390137,3.522097587585449,8.277335155071341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4091796875,0.0,1377.86669921875,1895.4371337890625,0.0,3099.072509765625,0.8747560381889343,1.0,0.0,3.0,1.0,0.0
17842800,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515196442604065,0.4614588916301727,0.4185650646686554,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976114392280579,0.5420708656311035,0.6702579259872437,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197914361953735,0.408415287733078,0.2885147631168365,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026991486549377,0.3825061023235321,0.3662849366664886,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.667296826839447,0.217618390917778,1.0016276836395264,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.13189697265625,297.1752624511719,284.9888610839844,1.0,0.6099507212638855,0.4258564412593841,0.4258564412593841,1.0,1.0,-3.1106317043304443,0.989567756652832,2.1210639476776123,0.2897739708423614,0.9000273942947388,0.9000273942947388,0.0,198.1592712402344,181.0,59869.12109375,0.0,2765.559326171875,1.0,279.1404724121094,283.2040405273437,297.7105712890625,301.5490417480469,293.1499938964844,293.1499938964844,279.45001220703125,33564.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674695491790771,1.0,0.0,0.0,3.5220751762390137,3.522097587585449,8.277335155071341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4091796875,0.0,1377.86669921875,1895.4371337890625,0.0,3099.072509765625,0.8747560381889343,1.0,0.0,3.0,1.0,0.0
17842860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8592957258224487,0.4607672691345215,0.4176025986671448,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9083415865898132,0.5445713996887207,0.6728347539901733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8277078866958618,0.4090947210788727,0.2887073755264282,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8110347390174866,0.3830979764461517,0.3664749562740326,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6739975810050964,0.2176220715045929,0.9999191761016846,285.0439453125,284.95001220703125,300.2151794433594,294.7012023925781,298.1482238769531,297.1824035644531,285.0402526855469,1.0,0.6053314208984375,0.4252277016639709,0.4252277016639709,1.0,1.0,-3.110261917114258,0.9878600835800172,2.1224019527435303,0.2879323661327362,1.0,1.0,0.0,190.22987365722656,169.0,59486.26953125,0.0,2722.75537109375,1.0,279.4422912597656,283.2735290527344,297.6907653808594,301.4907531738281,293.1499938964844,293.1499938964844,279.1499938964844,31117.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629747629165649,1.0,0.0,0.0,3.7163119316101074,3.71633553504944,9.215472118739854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2314453125,0.0,1571.0067138671875,1895.4371337890625,0.0,3056.9072265625,0.9164614081382751,1.0,0.0,3.0,1.0,0.0
17842920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8592957258224487,0.4607672691345215,0.4176025986671448,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9083415865898132,0.5445713996887207,0.6728347539901733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8277078866958618,0.4090947210788727,0.2887073755264282,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8110347390174866,0.3830979764461517,0.3664749562740326,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6739975810050964,0.2176220715045929,0.9999191761016846,285.0439453125,284.95001220703125,300.2151794433594,294.7012023925781,298.1482238769531,297.1824035644531,285.0402526855469,1.0,0.6053314208984375,0.4252277016639709,0.4252277016639709,1.0,1.0,-3.110261917114258,0.9878600835800172,2.1224019527435303,0.2879323661327362,1.0,1.0,0.0,190.22987365722656,169.0,59486.26953125,0.0,2722.75537109375,1.0,279.4422912597656,283.2735290527344,297.6907653808594,301.4907531738281,293.1499938964844,293.1499938964844,279.1499938964844,31117.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629747629165649,1.0,0.0,0.0,3.7163119316101074,3.71633553504944,9.215472118739854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2314453125,0.0,1571.0067138671875,1895.4371337890625,0.0,3056.9072265625,0.9164614081382751,1.0,0.0,3.0,1.0,0.0
17842980,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8680946230888367,0.4584363400936126,0.4155734479427337,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9213929772377014,0.5457414388656616,0.6742501258850098,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.836597740650177,0.4086083769798279,0.2883424162864685,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8199796676635742,0.3827202618122101,0.3660377562046051,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817389726638794,0.2170618772506714,0.9965775012969972,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1565246582031,297.1778869628906,284.8850402832031,1.0,0.5993587374687195,0.4245989322662353,0.4245989322662353,1.0,1.0,-3.1041600704193115,0.9840331673622132,2.120126962661743,0.2853966057300567,0.8738566637039185,0.8738566637039185,0.0,181.2545623779297,157.0,60169.69140625,0.0,2663.14599609375,1.0,279.1575927734375,283.1010131835937,297.70849609375,301.63970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38148.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743920922279358,1.0,0.0,0.0,3.645005702972412,3.645030021667481,8.865223435350345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.076171875,0.0,1543.6761474609375,1895.4371337890625,0.0,3164.006103515625,0.905565083026886,1.0,0.0,3.0,1.0,0.0
17843040,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8680946230888367,0.4584363400936126,0.4155734479427337,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9213929772377014,0.5457414388656616,0.6742501258850098,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.836597740650177,0.4086083769798279,0.2883424162864685,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8199796676635742,0.3827202618122101,0.3660377562046051,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817389726638794,0.2170618772506714,0.9965775012969972,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1565246582031,297.1778869628906,284.8850402832031,1.0,0.5993587374687195,0.4245989322662353,0.4245989322662353,1.0,1.0,-3.1041600704193115,0.9840331673622132,2.120126962661743,0.2853966057300567,0.8738566637039185,0.8738566637039185,0.0,181.2545623779297,157.0,60169.69140625,0.0,2663.14599609375,1.0,279.1575927734375,283.1010131835937,297.70849609375,301.63970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38148.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743920922279358,1.0,0.0,0.0,3.645005702972412,3.645030021667481,8.865223435350345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.076171875,0.0,1543.6761474609375,1895.4371337890625,0.0,3164.006103515625,0.905565083026886,1.0,0.0,3.0,1.0,0.0
17843100,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8734675049781799,0.457852691411972,0.4145307838916778,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9292360544204712,0.5467396974563599,0.6748613119125366,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8418882489204407,0.4087338447570801,0.2881027460098266,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8251170516014099,0.3828007578849792,0.365726888179779,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6863100528717041,0.2169175595045089,0.9944856762886048,285.0047302246094,284.95001220703125,300.2781677246094,294.6581420898437,298.1630249023437,297.1789245605469,285.0072937011719,1.0,0.5959896445274353,0.4242845475673675,0.4242845475673675,1.0,1.0,-3.1002886295318604,0.9818284511566162,2.118460178375244,0.2838804423809051,0.952423334121704,0.952423334121704,0.0,176.25108337402344,157.0,59247.828125,0.0,2629.10888671875,1.0,279.4020080566406,283.23785400390625,297.63702392578125,301.40155029296875,293.1499938964844,293.1499938964844,279.45001220703125,34189.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692154884338379,1.0,0.0,0.0,3.6851868629455566,3.685210943222046,9.06175500858808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.36328125,0.0,1558.994873046875,1895.4371337890625,0.0,3115.451171875,0.9135569334030152,1.0,0.0,3.0,1.0,0.0
17843160,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8805546760559082,0.4575294554233551,0.4139856100082397,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9389440417289734,0.5479618906974792,0.67600017786026,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8487025499343872,0.4090953171253204,0.2881458401679992,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8315789699554443,0.3830702304840088,0.3657111525535583,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6921728849411011,0.2169111669063568,0.9932140111923218,284.9935302734375,284.95001220703125,300.2994689941406,294.64324951171875,298.1712646484375,297.1822204589844,284.99188232421875,1.0,0.5926128029823303,0.4240145981311798,0.4240145981311798,1.0,1.0,-3.099187135696411,0.9807451367378236,2.1184420585632324,0.2829020023345947,0.9623273015022278,0.9623273015022278,0.0,170.63241577148438,145.0,59312.5078125,0.0,2597.262451171875,1.0,279.4429931640625,283.22564697265625,297.6282043457031,301.4342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33505.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677553534507751,1.0,0.0,0.0,3.749597787857056,3.749622344970703,9.381292329635472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.7978515625,0.0,1627.6500244140625,1895.4371337890625,0.0,3101.753662109375,0.9257315397262572,1.0,0.0,3.0,1.0,0.0
17843220,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951356410980225,0.4556330740451813,0.4121618866920471,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581137895584106,0.5494053363800049,0.6775139570236206,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8630947470664978,0.4089692234992981,0.2878946959972381,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8450850248336792,0.382900059223175,0.3653019070625305,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.704308807849884,0.2164972573518753,0.9898488521575928,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.1817321777344,297.1801147460937,284.8904113769531,1.0,0.5854918360710144,0.4234747290611267,0.4234747290611267,1.0,1.0,-3.093561887741089,0.97732275724411,2.116239070892334,0.2806346416473388,0.8578417897224426,0.8578417897224426,0.0,159.66490173339844,133.0,59665.78125,0.0,2528.50146484375,1.0,279.1570739746094,283.1065979003906,297.6348571777344,301.5341186523437,293.1499938964844,293.1499938964844,279.45001220703125,39460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759614825248718,1.0,0.0,0.0,3.6083834171295166,3.608407735824585,8.687976560395327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3935546875,0.0,1512.9559326171875,1895.4371337890625,0.0,3178.72265625,0.8989212512969971,1.0,0.0,3.0,1.0,0.0
17843280,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951356410980225,0.4556330740451813,0.4121618866920471,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581137895584106,0.5494053363800049,0.6775139570236206,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8630947470664978,0.4089692234992981,0.2878946959972381,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8450850248336792,0.382900059223175,0.3653019070625305,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.704308807849884,0.2164972573518753,0.9898488521575928,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.1817321777344,297.1801147460937,284.8904113769531,1.0,0.5854918360710144,0.4234747290611267,0.4234747290611267,1.0,1.0,-3.093561887741089,0.97732275724411,2.116239070892334,0.2806346416473388,0.8578417897224426,0.8578417897224426,0.0,159.66490173339844,133.0,59665.78125,0.0,2528.50146484375,1.0,279.1570739746094,283.1065979003906,297.6348571777344,301.5341186523437,293.1499938964844,293.1499938964844,279.45001220703125,39460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759614825248718,1.0,0.0,0.0,3.6083834171295166,3.608407735824585,8.687976560395327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3935546875,0.0,1512.9559326171875,1895.4371337890625,0.0,3178.72265625,0.8989212512969971,1.0,0.0,3.0,1.0,0.0
17843340,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.91485333442688,0.4550730586051941,0.4109050631523132,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9794298410415648,0.5518893599510193,0.6795810461044312,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8820324540138245,0.4098386466503143,0.2879542112350464,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8628185391426086,0.3834898471832275,0.3651779592037201,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7190564870834351,0.2165481150150299,0.9871954917907716,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.1983947753906,297.186767578125,284.9972839355469,1.0,0.5782016515731812,0.4229348599910736,0.4229348599910736,1.0,1.0,-3.090686082839966,0.9749234914779664,2.11576247215271,0.2785991430282593,0.9498573541641236,0.9498573541641236,0.0,147.8168182373047,121.0,58854.92578125,0.0,2460.548828125,1.0,279.44207763671875,283.230224609375,297.5606689453125,301.3349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867963433265686,1.0,0.0,0.0,3.7144176959991455,3.714442014694214,9.20608101750986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.064453125,0.0,1588.61669921875,1895.4371337890625,0.0,3103.705810546875,0.9181541204452516,1.0,0.0,3.0,1.0,0.0
17843400,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.91485333442688,0.4550730586051941,0.4109050631523132,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9794298410415648,0.5518893599510193,0.6795810461044312,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8820324540138245,0.4098386466503143,0.2879542112350464,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8628185391426086,0.3834898471832275,0.3651779592037201,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7190564870834351,0.2165481150150299,0.9871954917907716,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.1983947753906,297.186767578125,284.9972839355469,1.0,0.5782016515731812,0.4229348599910736,0.4229348599910736,1.0,1.0,-3.090686082839966,0.9749234914779664,2.11576247215271,0.2785991430282593,0.9498573541641236,0.9498573541641236,0.0,147.8168182373047,121.0,58854.92578125,0.0,2460.548828125,1.0,279.44207763671875,283.230224609375,297.5606689453125,301.3349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867963433265686,1.0,0.0,0.0,3.7144176959991455,3.714442014694214,9.20608101750986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.064453125,0.0,1588.61669921875,1895.4371337890625,0.0,3103.705810546875,0.9181541204452516,1.0,0.0,3.0,1.0,0.0
17843460,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.938884973526001,0.4533754587173462,0.4092467427253723,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9988139271736144,0.5534650087356567,0.6810394525527954,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.903709590435028,0.4099851250648498,0.2878836691379547,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8834881782531738,0.3834706544876098,0.3648976981639862,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344378232955933,0.216285690665245,0.9844316840171814,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.2096862792969,297.1855773925781,284.89910888671875,1.0,0.5707889795303345,0.4224266707897186,0.4224266707897186,1.0,1.0,-3.086196184158325,0.9719937443733216,2.1142024993896484,0.2766228914260864,0.8536032438278198,0.8536032438278198,0.0,136.3173065185547,109.0,59229.97265625,0.0,2391.618408203125,1.0,279.1573181152344,283.1138000488281,297.5706787109375,301.4403686523437,293.1499938964844,293.1499938964844,279.45001220703125,39311.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875882625579834,1.0,0.0,0.0,3.576403379440308,3.5764272212982178,8.534661333214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.4326171875,0.0,1477.0960693359375,1895.4371337890625,0.0,3177.9833984375,0.8917869925498962,1.0,0.0,3.0,1.0,0.0
17843520,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.938884973526001,0.4533754587173462,0.4092467427253723,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9988139271736144,0.5534650087356567,0.6810394525527954,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.903709590435028,0.4099851250648498,0.2878836691379547,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8834881782531738,0.3834706544876098,0.3648976981639862,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344378232955933,0.216285690665245,0.9844316840171814,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.2096862792969,297.1855773925781,284.89910888671875,1.0,0.5707889795303345,0.4224266707897186,0.4224266707897186,1.0,1.0,-3.086196184158325,0.9719937443733216,2.1142024993896484,0.2766228914260864,0.8536032438278198,0.8536032438278198,0.0,136.3173065185547,109.0,59229.97265625,0.0,2391.618408203125,1.0,279.1573181152344,283.1138000488281,297.5706787109375,301.4403686523437,293.1499938964844,293.1499938964844,279.45001220703125,39311.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875882625579834,1.0,0.0,0.0,3.576403379440308,3.5764272212982178,8.534661333214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.4326171875,0.0,1477.0960693359375,1895.4371337890625,0.0,3177.9833984375,0.8917869925498962,1.0,0.0,3.0,1.0,0.0
17843580,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9718881845474244,0.4526508748531341,0.4079176187515259,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.558510959148407,0.6191149950027466,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.938961386680603,0.4108363687992096,0.2879627645015716,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9150028228759766,0.3839541971683502,0.3646999597549438,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7574800252914429,0.2163430154323578,0.981566846370697,284.9745788574219,284.95001220703125,300.4723815917969,294.5185241699219,298.23260498046875,297.2018737792969,284.9710388183594,1.0,0.5629121661186218,0.421918511390686,0.421918511390686,1.0,1.0,-3.084735155105591,0.9712823629379272,2.113452911376953,0.2602440118789673,0.9218695163726808,0.9218695163726808,0.0,121.9405288696289,112.0,58165.9453125,0.0,2267.543212890625,1.0,279.44189453125,283.2159423828125,297.4942626953125,301.2257385253906,293.1499938964844,293.1499938964844,279.1499938964844,34212.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674654364585876,1.0,0.0,0.0,3.672101020812988,3.6721248626708975,8.997513987196726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.7373046875,0.0,1544.4383544921875,1895.4371337890625,0.0,3099.0341796875,0.908687949180603,1.0,0.0,3.0,1.0,0.0
17843640,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9718881845474244,0.4526508748531341,0.4079176187515259,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.558510959148407,0.6191149950027466,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.938961386680603,0.4108363687992096,0.2879627645015716,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9150028228759766,0.3839541971683502,0.3646999597549438,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7574800252914429,0.2163430154323578,0.981566846370697,284.9745788574219,284.95001220703125,300.4723815917969,294.5185241699219,298.23260498046875,297.2018737792969,284.9710388183594,1.0,0.5629121661186218,0.421918511390686,0.421918511390686,1.0,1.0,-3.084735155105591,0.9712823629379272,2.113452911376953,0.2602440118789673,0.9218695163726808,0.9218695163726808,0.0,121.9405288696289,112.0,58165.9453125,0.0,2267.543212890625,1.0,279.44189453125,283.2159423828125,297.4942626953125,301.2257385253906,293.1499938964844,293.1499938964844,279.1499938964844,34212.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674654364585876,1.0,0.0,0.0,3.672101020812988,3.6721248626708975,8.997513987196726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.7373046875,0.0,1544.4383544921875,1895.4371337890625,0.0,3099.0341796875,0.908687949180603,1.0,0.0,3.0,1.0,0.0
17843700,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8789688348770142,0.4527483284473419,0.4093020260334015,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.9492511749267578,0.5622637867927551,0.6916341781616211,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8517261147499084,0.4113128185272217,0.2895768880844116,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8338496088981628,0.3840375542640686,0.3666903674602508,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6928158402442932,0.2158065736293792,0.9897624850273132,284.81414794921875,284.95001220703125,300.4939880371094,294.5026550292969,298.2355041503906,297.21746826171875,284.818603515625,1.0,0.5483918190002441,0.4216644167900085,0.4216644167900085,1.0,1.0,-2.8312828540802,0.8709843158721924,1.960298538208008,0.3002136647701263,0.7998619675636292,0.7998619675636292,0.0,162.1846923828125,112.0,56619.38671875,0.0,2276.51123046875,1.0,279.1986999511719,283.04962158203125,297.5264892578125,301.3780212402344,293.1499938964844,293.1499938964844,279.1499938964844,41629.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725719451904297,1.0,0.0,0.0,3.57712459564209,3.577148914337158,8.53810377066111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.748046875,0.0,1494.8704833984375,1895.4371337890625,0.0,3146.935546875,0.8872305750846863,1.0,0.0,3.0,1.0,0.0
17843760,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9669842720031738,0.4518183469772339,0.4074687361717224,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.565848171710968,0.6280872821807861,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9346229434013368,0.4116235971450805,0.2886478900909424,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9105067253112792,0.3842789828777313,0.3651691079139709,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7538303136825562,0.2161119133234024,0.9811140894889832,284.9171447753906,284.95001220703125,300.5155029296875,294.48681640625,298.2631530761719,297.2296142578125,284.9110412597656,1.0,0.5555542707443237,0.4221517741680145,0.4221517741680145,1.0,1.0,-3.032463788986206,0.9514537453651428,2.081009864807129,0.2681258022785187,0.8457151055335999,0.8457151055335999,0.0,122.45062255859376,115.0,58083.3671875,0.0,2221.15771484375,1.0,279.1584777832031,283.1357727050781,297.49102783203125,301.2744445800781,293.1499938964844,293.1499938964844,279.45001220703125,38018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720508813858032,1.0,0.0,0.0,3.5001373291015625,3.500160217285156,8.174542358574399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1474609375,0.0,1387.2259521484375,1895.4371337890625,0.0,3142.0478515625,0.8745452165603638,1.0,0.0,3.0,1.0,0.0
17843820,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9710099697113036,0.4508425295352936,0.4062790870666504,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.5728586912155151,0.6183648705482483,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.940795600414276,0.4125110208988189,0.2890843451023102,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.91612309217453,0.3847633898258209,0.365429013967514,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7577751278877258,0.2163627296686172,0.9815444946289062,284.99560546875,284.95001220703125,300.5581970214844,294.4554138183594,298.2952880859375,297.25390625,284.9947204589844,1.0,0.5530885457992554,0.4231265187263489,0.4231265187263489,1.0,1.0,-3.0233869552612305,0.9505417346954346,2.072845220565796,0.2691819965839386,0.91952645778656,0.91952645778656,0.0,120.17047119140624,118.0,57229.23046875,0.0,2193.242919921875,1.0,279.4411926269531,283.238525390625,297.42987060546875,301.0989685058594,293.1499938964844,293.1499938964844,279.1499938964844,33597.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635019659996033,1.0,0.0,0.0,3.602479219436645,3.6025023460388184,8.65956849338545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2490234375,0.0,1463.1954345703125,1895.4371337890625,0.0,3061.852783203125,0.8927130699157715,1.0,0.0,3.0,1.0,0.0
17843880,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9710099697113036,0.4508425295352936,0.4062790870666504,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.5728586912155151,0.6183648705482483,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.940795600414276,0.4125110208988189,0.2890843451023102,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.91612309217453,0.3847633898258209,0.365429013967514,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7577751278877258,0.2163627296686172,0.9815444946289062,284.99560546875,284.95001220703125,300.5581970214844,294.4554138183594,298.2952880859375,297.25390625,284.9947204589844,1.0,0.5530885457992554,0.4231265187263489,0.4231265187263489,1.0,1.0,-3.0233869552612305,0.9505417346954346,2.072845220565796,0.2691819965839386,0.91952645778656,0.91952645778656,0.0,120.17047119140624,118.0,57229.23046875,0.0,2193.242919921875,1.0,279.4411926269531,283.238525390625,297.42987060546875,301.0989685058594,293.1499938964844,293.1499938964844,279.1499938964844,33597.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635019659996033,1.0,0.0,0.0,3.602479219436645,3.6025023460388184,8.65956849338545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2490234375,0.0,1463.1954345703125,1895.4371337890625,0.0,3061.852783203125,0.8927130699157715,1.0,0.0,3.0,1.0,0.0
17843940,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9710866808891296,0.4491112232208252,0.4049094319343567,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5784205198287964,0.6161293983459473,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9424828290939332,0.4128060340881347,0.289398193359375,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9174656867980956,0.3846965432167053,0.365502655506134,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7586547136306763,0.2162482291460037,0.9814667105674744,284.9095764160156,284.95001220703125,300.6003112792969,294.424560546875,298.3191833496094,297.2659606933594,284.91046142578125,1.0,0.552379310131073,0.4241012334823608,0.4241012334823608,1.0,1.0,-3.020042657852173,0.9517189264297484,2.0683236122131348,0.2711561024188995,0.837155818939209,0.837155818939209,0.0,119.60443115234376,121.0,57659.00390625,0.0,2184.400146484375,1.0,279.15875244140625,283.1351318359375,297.44415283203125,301.2096252441406,293.1499938964844,293.1499938964844,279.45001220703125,38854.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871376633644104,1.0,0.0,0.0,3.465770483016968,3.465793371200561,8.014804393496888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8623046875,0.0,1357.977783203125,1895.4371337890625,0.0,3135.72412109375,0.8670714497566223,1.0,0.0,3.0,1.0,0.0
17844000,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9710866808891296,0.4491112232208252,0.4049094319343567,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5784205198287964,0.6161293983459473,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9424828290939332,0.4128060340881347,0.289398193359375,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9174656867980956,0.3846965432167053,0.365502655506134,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7586547136306763,0.2162482291460037,0.9814667105674744,284.9095764160156,284.95001220703125,300.6003112792969,294.424560546875,298.3191833496094,297.2659606933594,284.91046142578125,1.0,0.552379310131073,0.4241012334823608,0.4241012334823608,1.0,1.0,-3.020042657852173,0.9517189264297484,2.0683236122131348,0.2711561024188995,0.837155818939209,0.837155818939209,0.0,119.60443115234376,121.0,57659.00390625,0.0,2184.400146484375,1.0,279.15875244140625,283.1351318359375,297.44415283203125,301.2096252441406,293.1499938964844,293.1499938964844,279.45001220703125,38854.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871376633644104,1.0,0.0,0.0,3.465770483016968,3.465793371200561,8.014804393496888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8623046875,0.0,1357.977783203125,1895.4371337890625,0.0,3135.72412109375,0.8670714497566223,1.0,0.0,3.0,1.0,0.0
17844060,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9699348211288452,0.4485692083835602,0.4041862785816192,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.5838198065757751,0.6172869205474854,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9426329135894777,0.4139926433563232,0.2900635302066803,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9171740412712096,0.3852716386318207,0.3658860623836517,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7583185434341431,0.216455340385437,0.9819815158843994,285.00030517578125,284.95001220703125,300.64166259765625,294.39453125,298.3370666503906,297.278564453125,284.9991760253906,1.0,0.5529263019561768,0.4225621521472931,0.4225621521472931,1.0,1.0,-3.022116184234619,0.9488689303398132,2.073247194290161,0.267860472202301,0.9225499629974364,0.9225499629974364,0.0,119.91260528564452,124.0,57069.4296875,0.0,2189.67919921875,1.0,279.4410400390625,283.2381591796875,297.37518310546875,301.03277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638580441474915,1.0,0.0,0.0,3.593372344970703,3.593395233154297,8.615841693426773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.068359375,0.0,1450.8663330078125,1895.4371337890625,0.0,3065.19287109375,0.8905597925186157,1.0,0.0,3.0,1.0,0.0
17844120,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9699348211288452,0.4485692083835602,0.4041862785816192,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.5838198065757751,0.6172869205474854,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9426329135894777,0.4139926433563232,0.2900635302066803,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9171740412712096,0.3852716386318207,0.3658860623836517,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7583185434341431,0.216455340385437,0.9819815158843994,285.00030517578125,284.95001220703125,300.64166259765625,294.39453125,298.3370666503906,297.278564453125,284.9991760253906,1.0,0.5529263019561768,0.4225621521472931,0.4225621521472931,1.0,1.0,-3.022116184234619,0.9488689303398132,2.073247194290161,0.267860472202301,0.9225499629974364,0.9225499629974364,0.0,119.91260528564452,124.0,57069.4296875,0.0,2189.67919921875,1.0,279.4410400390625,283.2381591796875,297.37518310546875,301.03277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638580441474915,1.0,0.0,0.0,3.593372344970703,3.593395233154297,8.615841693426773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.068359375,0.0,1450.8663330078125,1895.4371337890625,0.0,3065.19287109375,0.8905597925186157,1.0,0.0,3.0,1.0,0.0
17844180,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9660930633544922,0.4469143152236938,0.4029935896396637,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5877520442008972,0.6229068040847778,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9399855732917786,0.4144489765167236,0.2905519902706146,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9141519069671632,0.3852032124996185,0.3660352528095245,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7560546398162842,0.2162670791149139,0.9818920493125916,284.9095764160156,284.95001220703125,300.6820678710937,294.36553955078125,298.3460388183594,297.27911376953125,284.9104919433594,1.0,0.5543434619903564,0.4210230708122253,0.4210230708122253,1.0,1.0,-3.026538848876953,0.9466556906700134,2.079883098602295,0.2647749483585357,0.8382346034049988,0.8382346034049988,0.0,121.19583892822266,127.0,57559.26171875,0.0,2204.15869140625,1.0,279.1587829589844,283.1290283203125,297.38848876953125,301.1469116210937,293.1499938964844,293.1499938964844,279.45001220703125,38693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723808526992798,1.0,0.0,0.0,3.4651548862457275,3.465177536010742,8.011956538211962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.6982421875,0.0,1356.2137451171875,1895.4371337890625,0.0,3145.14306640625,0.8667734861373901,1.0,0.0,3.0,1.0,0.0
