time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9660930633544922,0.4469143152236938,0.4029935896396637,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5877520442008972,0.6229068040847778,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9399855732917786,0.4144489765167236,0.2905519902706146,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9141519069671632,0.3852032124996185,0.3660352528095245,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7560546398162842,0.2162670791149139,0.9818920493125916,284.9095764160156,284.95001220703125,300.6820678710937,294.36553955078125,298.3460388183594,297.27911376953125,284.9104919433594,1.0,0.5543434619903564,0.4210230708122253,0.4210230708122253,1.0,1.0,-3.026538848876953,0.9466556906700134,2.079883098602295,0.2647749483585357,0.8382346034049988,0.8382346034049988,0.0,121.19583892822266,127.0,57559.26171875,0.0,2204.15869140625,1.0,279.1587829589844,283.1290283203125,297.38848876953125,301.1469116210937,293.1499938964844,293.1499938964844,279.45001220703125,38693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723808526992798,1.0,0.0,0.0,3.4651548862457275,3.465177536010742,8.011956538211962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.6982421875,0.0,1356.2137451171875,1895.4371337890625,0.0,3145.14306640625,0.8667734861373901,1.0,0.0,3.0,1.0,0.0
17844300,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9637821316719056,0.44659224152565,0.402470201253891,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.5897215604782104,0.6265239119529724,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9382425546646118,0.4150398671627044,0.290828138589859,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.912234902381897,0.3854304552078247,0.366116464138031,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7545945644378662,0.2162956148386001,0.981737494468689,285.0196533203125,284.95001220703125,300.70184326171875,294.3515319824219,298.3511657714844,297.2804260253906,285.0213317871094,1.0,0.5552704930305481,0.4202535152435303,0.4202535152435303,1.0,1.0,-3.0294950008392334,0.9458160996437072,2.083678960800171,0.263291448354721,0.916037917137146,0.916037917137146,0.0,122.02867126464844,127.0,56868.70703125,0.0,2213.7294921875,1.0,279.3973693847656,283.2509155273437,297.32244873046875,300.92877197265625,293.1499938964844,293.1499938964844,279.45001220703125,33801.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666459918022156,1.0,0.0,0.0,3.522233247756958,3.5222556591033936,8.278078098555852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3486328125,0.0,1379.7392578125,1895.4371337890625,0.0,3091.346435546875,0.8769630193710327,1.0,0.0,3.0,1.0,0.0
17844360,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9619792103767396,0.4463895857334137,0.4023198783397674,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5917023420333862,0.6297217607498169,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9370379447937012,0.4157693088054657,0.2913384139537811,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9108046293258668,0.38576540350914,0.3664420545101166,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.753476083278656,0.2163940668106079,0.982239544391632,285.00299072265625,284.95001220703125,300.7213439941406,294.3379211425781,298.3581237792969,297.2823181152344,285.0013732910156,1.0,0.5563719868659973,0.4200720191001892,0.4200720191001892,1.0,1.0,-3.0338780879974365,0.946870744228363,2.0870072841644287,0.2633962035179138,0.9260222911834716,0.9260222911834716,0.0,122.83982849121094,130.0,57049.83984375,0.0,2225.744140625,1.0,279.441650390625,283.233154296875,297.3193664550781,300.9730529785156,293.1499938964844,293.1499938964844,279.1499938964844,33036.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650652170181274,1.0,0.0,0.0,3.598173141479492,3.598196029663086,8.638879194222682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.30078125,0.0,1454.4078369140625,1895.4371337890625,0.0,3076.517333984375,0.8913207650184631,1.0,0.0,3.0,1.0,0.0
17844420,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9560118317604064,0.4447616338729858,0.4011955261230469,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5943640470504761,0.6391875147819519,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9323931336402892,0.4163488447666168,0.2919460535049438,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9060301780700684,0.3856985569000244,0.3666307330131531,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7498060464859009,0.2161329239606857,0.9819884300231934,284.90997314453125,284.95001220703125,300.75933837890625,294.3119201660156,298.3646850585937,297.27545166015625,284.9115905761719,1.0,0.5588147044181824,0.4197090268135071,0.4197090268135071,1.0,1.0,-3.0419371128082275,0.948900818824768,2.093036413192749,0.2637477219104767,0.8413012623786926,0.8413012623786926,0.0,125.0672378540039,133.0,57627.26171875,0.0,2251.734130859375,1.0,279.158203125,283.1220092773437,297.3371887207031,301.0974426269531,293.1499938964844,293.1499938964844,279.45001220703125,38666.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740233778953552,1.0,0.0,0.0,3.47403883934021,3.474061727523804,8.053091278270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.79296875,0.0,1365.060791015625,1895.4371337890625,0.0,3160.54833984375,0.8687338829040527,1.0,0.0,3.0,1.0,0.0
17844480,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9560118317604064,0.4447616338729858,0.4011955261230469,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5943640470504761,0.6391875147819519,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9323931336402892,0.4163488447666168,0.2919460535049438,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9060301780700684,0.3856985569000244,0.3666307330131531,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7498060464859009,0.2161329239606857,0.9819884300231934,284.90997314453125,284.95001220703125,300.75933837890625,294.3119201660156,298.3646850585937,297.27545166015625,284.9115905761719,1.0,0.5588147044181824,0.4197090268135071,0.4197090268135071,1.0,1.0,-3.0419371128082275,0.948900818824768,2.093036413192749,0.2637477219104767,0.8413012623786926,0.8413012623786926,0.0,125.0672378540039,133.0,57627.26171875,0.0,2251.734130859375,1.0,279.158203125,283.1220092773437,297.3371887207031,301.0974426269531,293.1499938964844,293.1499938964844,279.45001220703125,38666.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740233778953552,1.0,0.0,0.0,3.47403883934021,3.474061727523804,8.053091278270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.79296875,0.0,1365.060791015625,1895.4371337890625,0.0,3160.54833984375,0.8687338829040527,1.0,0.0,3.0,1.0,0.0
17844540,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9503965973854064,0.4442674219608307,0.4005670547485351,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5972493886947632,0.6486333012580872,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9281800389289856,0.4177902936935425,0.2928336262702942,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.901779055595398,0.3862728178501129,0.3670673668384552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7463480830192566,0.2161977887153625,0.9821451902389526,285.0048522949219,284.95001220703125,300.7958374023437,294.287841796875,298.3742980957031,297.27349853515625,285.0037841796875,1.0,0.5615422129631042,0.4193460345268249,0.4193460345268249,1.0,1.0,-3.0516927242279053,0.9515514373779296,2.100141286849976,0.2642486095428467,0.9313517212867736,0.9313517212867736,0.0,127.3828582763672,136.0,57176.4609375,0.0,2281.390625,1.0,279.441162109375,283.2270202636719,297.27130126953125,300.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33012.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669885993003845,1.0,0.0,0.0,3.610910177230835,3.610933303833008,8.700148441675992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.140625,0.0,1467.9962158203125,1895.4371337890625,0.0,3094.56103515625,0.8943467140197754,1.0,0.0,3.0,1.0,0.0
17844600,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9503965973854064,0.4442674219608307,0.4005670547485351,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5972493886947632,0.6486333012580872,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9281800389289856,0.4177902936935425,0.2928336262702942,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.901779055595398,0.3862728178501129,0.3670673668384552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7463480830192566,0.2161977887153625,0.9821451902389526,285.0048522949219,284.95001220703125,300.7958374023437,294.287841796875,298.3742980957031,297.27349853515625,285.0037841796875,1.0,0.5615422129631042,0.4193460345268249,0.4193460345268249,1.0,1.0,-3.0516927242279053,0.9515514373779296,2.100141286849976,0.2642486095428467,0.9313517212867736,0.9313517212867736,0.0,127.3828582763672,136.0,57176.4609375,0.0,2281.390625,1.0,279.441162109375,283.2270202636719,297.27130126953125,300.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33012.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669885993003845,1.0,0.0,0.0,3.610910177230835,3.610933303833008,8.700148441675992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.140625,0.0,1467.9962158203125,1895.4371337890625,0.0,3094.56103515625,0.8943467140197754,1.0,0.0,3.0,1.0,0.0
17844660,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9433743953704834,0.4426600933074951,0.3994758129119873,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5989527702331543,0.6598405241966248,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9228413701057434,0.418452501296997,0.2935134172439575,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8966620564460754,0.3862105906009674,0.3672773838043213,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7422255277633667,0.2158817052841186,0.9817171692848206,284.9088134765625,284.95001220703125,300.8306884765625,294.2659912109375,298.3764953613281,297.2626647949219,284.9104919433594,1.0,0.5644541382789612,0.4187211394309997,0.4187211394309997,1.0,1.0,-3.061302900314331,0.9534958004951476,2.107807159423828,0.2641402184963226,0.8449312448501587,0.8449312448501587,0.0,130.0927276611328,139.0,57799.64453125,0.0,2313.016845703125,1.0,279.1580505371094,283.112060546875,297.2921142578125,301.0614929199219,293.1499938964844,293.1499938964844,279.45001220703125,38621.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760926723480225,1.0,0.0,0.0,3.4929001331329346,3.4929232597351074,8.140773388731759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8720703125,0.0,1384.0806884765625,1895.4371337890625,0.0,3179.952880859375,0.8728344440460205,1.0,0.0,3.0,1.0,0.0
17844720,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9433743953704834,0.4426600933074951,0.3994758129119873,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5989527702331543,0.6598405241966248,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9228413701057434,0.418452501296997,0.2935134172439575,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8966620564460754,0.3862105906009674,0.3672773838043213,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7422255277633667,0.2158817052841186,0.9817171692848206,284.9088134765625,284.95001220703125,300.8306884765625,294.2659912109375,298.3764953613281,297.2626647949219,284.9104919433594,1.0,0.5644541382789612,0.4187211394309997,0.4187211394309997,1.0,1.0,-3.061302900314331,0.9534958004951476,2.107807159423828,0.2641402184963226,0.8449312448501587,0.8449312448501587,0.0,130.0927276611328,139.0,57799.64453125,0.0,2313.016845703125,1.0,279.1580505371094,283.112060546875,297.2921142578125,301.0614929199219,293.1499938964844,293.1499938964844,279.45001220703125,38621.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760926723480225,1.0,0.0,0.0,3.4929001331329346,3.4929232597351074,8.140773388731759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8720703125,0.0,1384.0806884765625,1895.4371337890625,0.0,3179.952880859375,0.8728344440460205,1.0,0.0,3.0,1.0,0.0
17844780,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9371346235275269,0.4421964287757873,0.3988784849643707,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6010221838951111,0.670395016670227,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9183390140533448,0.4199722707271576,0.2944635450839996,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8921682238578796,0.3867989182472229,0.3677332699298858,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7385573983192444,0.2159061431884765,0.9817211627960204,285.00592041015625,284.95001220703125,300.8637084960937,294.2466125488281,298.3826599121094,297.25836181640625,285.0048522949219,1.0,0.5674871802330017,0.4180962443351745,0.4180962443351745,1.0,1.0,-3.0720362663269043,0.9558233618736268,2.116213083267212,0.2640593945980072,0.9365661144256592,0.9365661144256592,0.0,132.74484252929688,142.0,57343.30859375,0.0,2346.6025390625,1.0,279.4412841796875,283.219482421875,297.22979736328125,300.8981018066406,293.1499938964844,293.1499938964844,279.1499938964844,33006.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689885139465332,1.0,0.0,0.0,3.6288421154022217,3.6288654804229736,8.786774401414732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1787109375,0.0,1487.491455078125,1895.4371337890625,0.0,3113.32177734375,0.898382842540741,1.0,0.0,3.0,1.0,0.0
17844840,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9371346235275269,0.4421964287757873,0.3988784849643707,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6010221838951111,0.670395016670227,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9183390140533448,0.4199722707271576,0.2944635450839996,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8921682238578796,0.3867989182472229,0.3677332699298858,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7385573983192444,0.2159061431884765,0.9817211627960204,285.00592041015625,284.95001220703125,300.8637084960937,294.2466125488281,298.3826599121094,297.25836181640625,285.0048522949219,1.0,0.5674871802330017,0.4180962443351745,0.4180962443351745,1.0,1.0,-3.0720362663269043,0.9558233618736268,2.116213083267212,0.2640593945980072,0.9365661144256592,0.9365661144256592,0.0,132.74484252929688,142.0,57343.30859375,0.0,2346.6025390625,1.0,279.4412841796875,283.219482421875,297.22979736328125,300.8981018066406,293.1499938964844,293.1499938964844,279.1499938964844,33006.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689885139465332,1.0,0.0,0.0,3.6288421154022217,3.6288654804229736,8.786774401414732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1787109375,0.0,1487.491455078125,1895.4371337890625,0.0,3113.32177734375,0.898382842540741,1.0,0.0,3.0,1.0,0.0
17844900,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9339389801025392,0.4414738118648529,0.3985579907894134,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6016308665275574,0.6758015155792236,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9160972833633424,0.4204003512859344,0.2949528694152832,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8899219632148743,0.3868342936038971,0.3679850697517395,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367461323738098,0.2157783806324005,0.9818425178527832,284.87677001953125,284.95001220703125,300.8794860839844,294.23797607421875,298.3832397460937,297.25299072265625,284.8739929199219,1.0,0.5690608024597168,0.4177837967872619,0.4177837967872619,1.0,1.0,-3.0776901245117188,0.9570837616920472,2.1206064224243164,0.2640916705131531,0.8484480977058411,0.8484480977058411,0.0,134.12600708007812,142.0,58225.87890625,0.0,2364.295166015625,1.0,279.1981201171875,283.072265625,297.2758483886719,301.1088562011719,293.1499938964844,293.1499938964844,279.1499938964844,37498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757315874099731,1.0,0.0,0.0,3.597371816635132,3.597395658493042,8.635032031634182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4765625,0.0,1486.45458984375,1895.4371337890625,0.0,3176.566650390625,0.892267107963562,1.0,0.0,3.0,1.0,0.0
17844960,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9298487901687622,0.4406225681304931,0.3978278934955597,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6019614934921265,0.6822236180305481,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9131083488464355,0.4207118153572082,0.2952032685279846,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8870279788970947,0.3867509365081787,0.367967277765274,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7344419956207275,0.2155583798885345,0.9811886548995972,284.9073486328125,284.95001220703125,300.89471435546875,294.23004150390625,298.38232421875,297.2457275390625,284.9091186523437,1.0,0.5705923438072205,0.4174539744853973,0.4174539744853973,1.0,1.0,-3.0822458267211914,0.9579012393951416,2.12434458732605,0.263907253742218,0.8484227061271667,0.8484227061271667,0.0,135.6905975341797,145.0,57997.859375,0.0,2380.972900390625,1.0,279.1581726074219,283.1020812988281,297.25567626953125,301.0357360839844,293.1499938964844,293.1499938964844,279.45001220703125,38611.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779750466346741,1.0,0.0,0.0,3.513721227645874,3.513744354248047,8.238115469794138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5458984375,0.0,1405.5797119140625,1895.4371337890625,0.0,3197.6005859375,0.8773488402366638,1.0,0.0,3.0,1.0,0.0
17845020,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9236284494400024,0.4401987493038177,0.3972665965557098,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6033656597137451,0.6931008100509644,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9089115858078004,0.4223257601261139,0.2962190806865692,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8826375603675842,0.3873620331287384,0.3684459924697876,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7308486700057983,0.2155609875917434,0.9811049699783324,285.00732421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3865051269531,297.2406921386719,285.0062866210937,1.0,0.5737403631210327,0.4167943000793457,0.4167943000793457,1.0,1.0,-3.093322515487671,0.9602410197257996,2.1330814361572266,0.2637132108211517,0.9421733021736144,0.9421733021736144,0.0,138.50259399414062,148.0,57538.94921875,0.0,2416.4833984375,1.0,279.44146728515625,283.2126159667969,297.19891357421875,300.8773498535156,293.1499938964844,293.1499938964844,279.1499938964844,33011.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870704174041748,1.0,0.0,0.0,3.648005485534668,3.64802885055542,8.879821962182177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.15234375,0.0,1508.603515625,1895.4371337890625,0.0,3129.416015625,0.9027100205421448,1.0,0.0,3.0,1.0,0.0
17845080,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9236284494400024,0.4401987493038177,0.3972665965557098,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6033656597137451,0.6931008100509644,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9089115858078004,0.4223257601261139,0.2962190806865692,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8826375603675842,0.3873620331287384,0.3684459924697876,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7308486700057983,0.2155609875917434,0.9811049699783324,285.00732421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3865051269531,297.2406921386719,285.0062866210937,1.0,0.5737403631210327,0.4167943000793457,0.4167943000793457,1.0,1.0,-3.093322515487671,0.9602410197257996,2.1330814361572266,0.2637132108211517,0.9421733021736144,0.9421733021736144,0.0,138.50259399414062,148.0,57538.94921875,0.0,2416.4833984375,1.0,279.44146728515625,283.2126159667969,297.19891357421875,300.8773498535156,293.1499938964844,293.1499938964844,279.1499938964844,33011.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870704174041748,1.0,0.0,0.0,3.648005485534668,3.64802885055542,8.879821962182177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.15234375,0.0,1508.603515625,1895.4371337890625,0.0,3129.416015625,0.9027100205421448,1.0,0.0,3.0,1.0,0.0
17845140,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9166624546051024,0.4386599361896515,0.3962569832801819,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6036474108695984,0.7050154805183411,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9042495489120485,0.4231486916542053,0.2970236837863922,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8777430653572083,0.3873320519924164,0.368705540895462,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7268844842910767,0.2151958495378494,0.9805188179016112,284.9065246582031,284.95001220703125,300.95001220703125,294.2065124511719,298.3841552734375,297.22735595703125,284.9083557128906,1.0,0.5769084095954895,0.4161346554756164,0.4161346554756164,1.0,1.0,-3.103705644607544,0.9623107314109802,2.141394853591919,0.2634654343128204,0.8526005148887634,0.8526005148887634,0.0,141.55999755859375,151.0,58230.58203125,0.0,2452.2138671875,1.0,279.15771484375,283.093017578125,297.2314758300781,301.02349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795638084411621,1.0,0.0,0.0,3.535285472869873,3.535308837890625,8.339543455804233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1416015625,0.0,1428.09814453125,1895.4371337890625,0.0,3212.49267578125,0.8821359872817993,1.0,0.0,3.0,1.0,0.0
17845200,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9166624546051024,0.4386599361896515,0.3962569832801819,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6036474108695984,0.7050154805183411,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9042495489120485,0.4231486916542053,0.2970236837863922,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8777430653572083,0.3873320519924164,0.368705540895462,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7268844842910767,0.2151958495378494,0.9805188179016112,284.9065246582031,284.95001220703125,300.95001220703125,294.2065124511719,298.3841552734375,297.22735595703125,284.9083557128906,1.0,0.5769084095954895,0.4161346554756164,0.4161346554756164,1.0,1.0,-3.103705644607544,0.9623107314109802,2.141394853591919,0.2634654343128204,0.8526005148887634,0.8526005148887634,0.0,141.55999755859375,151.0,58230.58203125,0.0,2452.2138671875,1.0,279.15771484375,283.093017578125,297.2314758300781,301.02349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795638084411621,1.0,0.0,0.0,3.535285472869873,3.535308837890625,8.339543455804233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1416015625,0.0,1428.09814453125,1895.4371337890625,0.0,3212.49267578125,0.8821359872817993,1.0,0.0,3.0,1.0,0.0
17845260,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.919543206691742,0.4422579705715179,0.3984596729278564,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6097183227539062,0.7031747698783875,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9086722135543824,0.4290251731872558,0.3003085255622864,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8814049959182739,0.3922670781612396,0.3722722828388214,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7309709191322327,0.219807893037796,0.995905578136444,285.02557373046875,284.95001220703125,300.9741516113281,294.1976013183594,298.418701171875,297.2669372558594,285.0251770019531,1.0,0.5810880661010742,0.4154520630836487,0.4154520630836487,1.0,1.0,-3.131361246109009,0.9705784916877748,2.1607825756073,0.2651818692684173,0.9640746712684632,0.9640746712684632,0.0,142.26007080078125,154.0,58136.80859375,0.0,2508.720947265625,1.0,279.441650390625,283.2159118652344,297.1827087402344,300.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,32516.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726804256439209,1.0,0.0,0.0,3.682636022567749,3.682659864425659,9.049214781953197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.744140625,0.0,1543.487548828125,1895.4371337890625,0.0,3147.953125,0.9102824330329896,1.0,0.0,3.0,1.0,0.0
17845320,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.919543206691742,0.4422579705715179,0.3984596729278564,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6097183227539062,0.7031747698783875,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9086722135543824,0.4290251731872558,0.3003085255622864,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8814049959182739,0.3922670781612396,0.3722722828388214,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7309709191322327,0.219807893037796,0.995905578136444,285.02557373046875,284.95001220703125,300.9741516113281,294.1976013183594,298.418701171875,297.2669372558594,285.0251770019531,1.0,0.5810880661010742,0.4154520630836487,0.4154520630836487,1.0,1.0,-3.131361246109009,0.9705784916877748,2.1607825756073,0.2651818692684173,0.9640746712684632,0.9640746712684632,0.0,142.26007080078125,154.0,58136.80859375,0.0,2508.720947265625,1.0,279.441650390625,283.2159118652344,297.1827087402344,300.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,32516.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726804256439209,1.0,0.0,0.0,3.682636022567749,3.682659864425659,9.049214781953197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.744140625,0.0,1543.487548828125,1895.4371337890625,0.0,3147.953125,0.9102824330329896,1.0,0.0,3.0,1.0,0.0
17845380,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9185805320739746,0.4426364004611969,0.3994684517383575,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6142443418502808,0.7068718671798706,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9098201394081116,0.4321253299713135,0.3029261529445648,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8821132183074951,0.3946491181850433,0.3751124441623688,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7329121232032776,0.2223720997571945,1.0097932815551758,284.91485595703125,284.95001220703125,300.9961853027344,294.1873779296875,298.4359130859375,297.28271484375,284.9169616699219,1.0,0.5859376788139343,0.4147694706916809,0.4147694706916809,1.0,1.0,-3.159261465072632,0.9788616299629213,2.1803998947143555,0.2672890424728393,0.8786716461181641,0.8786716461181641,0.0,144.23805236816406,157.0,59411.4765625,0.0,2573.46044921875,1.0,279.1570129394531,283.0774841308594,297.22412109375,301.08172607421875,293.1499938964844,293.1499938964844,279.45001220703125,37601.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838767409324646,1.0,0.0,0.0,3.6205685138702393,3.620592594146729,8.746752655497403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.119140625,0.0,1512.5584716796875,1895.4371337890625,0.0,3252.900390625,0.9000783562660217,1.0,0.0,3.0,1.0,0.0
17845440,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9185805320739746,0.4426364004611969,0.3994684517383575,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6142443418502808,0.7068718671798706,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9098201394081116,0.4321253299713135,0.3029261529445648,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8821132183074951,0.3946491181850433,0.3751124441623688,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7329121232032776,0.2223720997571945,1.0097932815551758,284.91485595703125,284.95001220703125,300.9961853027344,294.1873779296875,298.4359130859375,297.28271484375,284.9169616699219,1.0,0.5859376788139343,0.4147694706916809,0.4147694706916809,1.0,1.0,-3.159261465072632,0.9788616299629213,2.1803998947143555,0.2672890424728393,0.8786716461181641,0.8786716461181641,0.0,144.23805236816406,157.0,59411.4765625,0.0,2573.46044921875,1.0,279.1570129394531,283.0774841308594,297.22412109375,301.08172607421875,293.1499938964844,293.1499938964844,279.45001220703125,37601.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838767409324646,1.0,0.0,0.0,3.6205685138702393,3.620592594146729,8.746752655497403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.119140625,0.0,1512.5584716796875,1895.4371337890625,0.0,3252.900390625,0.9000783562660217,1.0,0.0,3.0,1.0,0.0
17845500,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9166553020477296,0.4429916143417358,0.3995997905731201,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6162862181663513,0.7109774947166443,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9089840054512024,0.4336864352226257,0.3039253056049347,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8811397552490234,0.3957217335700989,0.376070886850357,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.732659101486206,0.2233831584453582,1.014521598815918,285.03814697265625,284.95001220703125,301.0064697265625,294.1817932128906,298.44268798828125,297.28839111328125,285.0412292480469,1.0,0.588348388671875,0.414428174495697,0.414428174495697,1.0,1.0,-3.1712546348571777,0.982287347316742,2.188967227935791,0.2679980993270874,0.969402551651001,0.969402551651001,0.0,145.65464782714844,157.0,58832.609375,0.0,2604.6767578125,1.0,279.40167236328125,283.21142578125,297.1659851074219,300.88140869140625,293.1499938964844,293.1499938964844,279.45001220703125,33287.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794493079185486,1.0,0.0,0.0,3.683864116668701,3.6838879585266113,9.055250984602026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.74609375,0.0,1550.6904296875,1895.4371337890625,0.0,3211.419677734375,0.9126221537590028,1.0,0.0,3.0,1.0,0.0
17845560,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9151522517204284,0.4434376358985901,0.4000487923622131,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6182464361190796,0.714842677116394,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9084510803222656,0.4353075921535492,0.3050884306430816,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8803793787956238,0.3968134820461273,0.3771579563617706,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7324655652046204,0.2243310660123825,1.0191633701324463,285.03173828125,284.95001220703125,301.0162048339844,294.1759033203125,298.44842529296875,297.2936706542969,285.0303039550781,1.0,0.5907925963401794,0.4138813614845276,0.4138813614845276,1.0,1.0,-3.183655977249145,0.985342800617218,2.1983132362365723,0.2682515382766723,0.9946089386940002,0.9946089386940002,0.0,147.0413360595703,160.0,59199.70703125,0.0,2636.7607421875,1.0,279.4429931640625,283.19976806640625,297.16943359375,300.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,32412.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790150880813599,1.0,0.0,0.0,3.768691301345825,3.7687158584594727,9.477076901021064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.46875,0.0,1641.5528564453125,1895.4371337890625,0.0,3207.349365234375,0.9294065833091736,1.0,0.0,3.0,1.0,0.0
17845620,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9098236560821532,0.4427328407764435,0.3998989462852478,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6202090382575989,0.7257803678512573,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.905282735824585,0.4372595846652984,0.3067648410797119,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8769518733024597,0.3978716731071472,0.3785574436187744,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.730421245098114,0.2253561466932296,1.0254149436950684,284.9013977050781,284.95001220703125,301.0342102050781,294.1632385253906,298.4477233886719,297.28778076171875,284.9035339355469,1.0,0.5955038666725159,0.4127877950668335,0.4127877950668335,1.0,1.0,-3.2048134803771973,0.9900325536727904,2.214780807495117,0.2682342529296875,0.8928523063659668,0.8928523063659668,0.0,150.4212646484375,163.0,60356.5859375,0.0,2697.569091796875,1.0,279.1563720703125,283.0467529296875,297.20098876953125,301.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,37809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890369176864624,1.0,0.0,0.0,3.7059829235076895,3.706007719039917,9.164317020804448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.12109375,0.0,1610.095703125,1895.4371337890625,0.0,3313.659912109375,0.9190834760665894,1.0,0.0,3.0,1.0,0.0
17845680,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9098236560821532,0.4427328407764435,0.3998989462852478,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6202090382575989,0.7257803678512573,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.905282735824585,0.4372595846652984,0.3067648410797119,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8769518733024597,0.3978716731071472,0.3785574436187744,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.730421245098114,0.2253561466932296,1.0254149436950684,284.9013977050781,284.95001220703125,301.0342102050781,294.1632385253906,298.4477233886719,297.28778076171875,284.9035339355469,1.0,0.5955038666725159,0.4127877950668335,0.4127877950668335,1.0,1.0,-3.2048134803771973,0.9900325536727904,2.214780807495117,0.2682342529296875,0.8928523063659668,0.8928523063659668,0.0,150.4212646484375,163.0,60356.5859375,0.0,2697.569091796875,1.0,279.1563720703125,283.0467529296875,297.20098876953125,301.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,37809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890369176864624,1.0,0.0,0.0,3.7059829235076895,3.706007719039917,9.164317020804448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.12109375,0.0,1610.095703125,1895.4371337890625,0.0,3313.659912109375,0.9190834760665894,1.0,0.0,3.0,1.0,0.0
17845740,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9067639112472534,0.4428781569004059,0.3997558951377868,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6213053464889526,0.732254147529602,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9033631086349488,0.4387264847755432,0.3076316714286804,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8748176097869873,0.3986956179141998,0.3791954219341278,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7289782762527466,0.2259510308504104,1.0279430150985718,285.0345153808594,284.95001220703125,301.0434265136719,294.1556091308594,298.44805908203125,297.2859802246094,285.0358581542969,1.0,0.5980153679847717,0.4121753573417663,0.4121753573417663,1.0,1.0,-3.2154762744903564,0.9922196865081788,2.2232565879821777,0.2679754495620727,0.9898669719696044,0.9898669719696044,0.0,152.35992431640625,163.0,59661.85546875,0.0,2729.792236328125,1.0,279.4130554199219,283.1912841796875,297.136474609375,300.9132385253906,293.1499938964844,293.1499938964844,279.45001220703125,33391.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852511644363403,1.0,0.0,0.0,3.7698311805725098,3.769855737686157,9.482810128247364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2099609375,0.0,1650.4573974609375,1895.4371337890625,0.0,3265.770263671875,0.931615948677063,1.0,0.0,3.0,1.0,0.0
17845800,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9051283597946168,0.4431377649307251,0.4000202119350433,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.6222456693649292,0.7364552021026611,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9025027751922609,0.4400138258934021,0.3085419833660126,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8737016916275024,0.3994565010070801,0.3799329102039337,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7282367944717407,0.2264703214168548,1.030433177947998,285.02789306640625,284.95001220703125,301.0502624511719,294.1493835449219,298.4490966796875,297.2858581542969,285.0267944335937,1.0,0.60000079870224,0.411694198846817,0.411694198846817,1.0,1.0,-3.2246546745300293,0.9942142367362976,2.230440378189087,0.2678805291652679,1.0,1.0,0.0,153.72142028808594,166.0,59891.23046875,0.0,2755.99462890625,1.0,279.44366455078125,283.18231201171875,297.13970947265625,300.9642639160156,293.1499938964844,293.1499938964844,279.1499938964844,33034.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847908973693848,1.0,0.0,0.0,3.8303377628326416,3.8303630352020255,9.78965658759989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.2236328125,0.0,1719.9256591796875,1895.4371337890625,0.0,3261.460693359375,0.9435797929763794,1.0,0.0,3.0,1.0,0.0
17845860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000483155250549,0.4422884285449981,0.3997126519680023,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6228572130203247,0.7479584813117981,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8992540240287781,0.4418208003044128,0.3100899755954742,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8700153231620789,0.4002676010131836,0.3810516893863678,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7255986928939819,0.2270312458276748,1.0343022346496582,284.8972473144531,284.95001220703125,301.0643920898437,294.1343688964844,298.44268798828125,297.2734069824219,284.8990783691406,1.0,0.6043285131454468,0.4106883406639099,0.4106883406639099,1.0,1.0,-3.242789030075073,0.9979678392410278,2.244821310043335,0.2675828039646148,0.90271657705307,0.90271657705307,0.0,157.19192504882812,169.0,60990.76171875,0.0,2812.481689453125,1.0,279.1568603515625,283.02960205078125,297.1676025390625,301.13067626953125,293.1499938964844,293.1499938964844,278.8500061035156,37951.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952418565750122,1.0,0.0,0.0,3.762043237686157,3.762068748474121,9.443671729059132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3544921875,0.0,1676.4810791015625,1895.4371337890625,0.0,3359.192138671875,0.9317194223403932,1.0,0.0,3.0,1.0,0.0
17845920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000483155250549,0.4422884285449981,0.3997126519680023,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6228572130203247,0.7479584813117981,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8992540240287781,0.4418208003044128,0.3100899755954742,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8700153231620789,0.4002676010131836,0.3810516893863678,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7255986928939819,0.2270312458276748,1.0343022346496582,284.8972473144531,284.95001220703125,301.0643920898437,294.1343688964844,298.44268798828125,297.2734069824219,284.8990783691406,1.0,0.6043285131454468,0.4106883406639099,0.4106883406639099,1.0,1.0,-3.242789030075073,0.9979678392410278,2.244821310043335,0.2675828039646148,0.90271657705307,0.90271657705307,0.0,157.19192504882812,169.0,60990.76171875,0.0,2812.481689453125,1.0,279.1568603515625,283.02960205078125,297.1676025390625,301.13067626953125,293.1499938964844,293.1499938964844,278.8500061035156,37951.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952418565750122,1.0,0.0,0.0,3.762043237686157,3.762068748474121,9.443671729059132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3544921875,0.0,1676.4810791015625,1895.4371337890625,0.0,3359.192138671875,0.9317194223403932,1.0,0.0,3.0,1.0,0.0
17845980,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8943461179733276,0.4413986206054687,0.3989113867282867,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6226209998130798,0.7603859305381775,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8953667283058167,0.4435299038887024,0.311296284198761,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8657275438308716,0.4008919894695282,0.3817071318626404,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7223088145256042,0.2273382246494293,1.0362359285354614,284.8895263671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4335632324219,297.25811767578125,284.8910217285156,1.0,0.6083235740661621,0.4096824824810028,0.4096824824810028,1.0,1.0,-3.2578845024108887,1.0006176233291626,2.2572667598724365,0.2667961716651916,0.835901141166687,0.835901141166687,0.0,160.79954528808594,172.0,61229.9609375,0.0,2863.95166015625,1.0,278.8583679199219,282.99517822265625,297.1357116699219,301.1282043457031,293.1499938964844,293.1499938964844,279.1499938964844,40533.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013275504112244,1.0,0.0,0.0,3.536039113998413,3.5360629558563232,8.343099580088165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.455078125,0.0,1442.898193359375,1895.4371337890625,0.0,3415.956298828125,0.8841295838356018,1.0,0.0,3.0,1.0,0.0
