time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846040,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8943461179733276,0.4413986206054687,0.3989113867282867,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6226209998130798,0.7603859305381775,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8953667283058167,0.4435299038887024,0.311296284198761,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8657275438308716,0.4008919894695282,0.3817071318626404,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7223088145256042,0.2273382246494293,1.0362359285354614,284.8895263671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4335632324219,297.25811767578125,284.8910217285156,1.0,0.6083235740661621,0.4096824824810028,0.4096824824810028,1.0,1.0,-3.2578845024108887,1.0006176233291626,2.2572667598724365,0.2667961716651916,0.835901141166687,0.835901141166687,0.0,160.79954528808594,172.0,61229.9609375,0.0,2863.95166015625,1.0,278.8583679199219,282.99517822265625,297.1357116699219,301.1282043457031,293.1499938964844,293.1499938964844,279.1499938964844,40533.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013275504112244,1.0,0.0,0.0,3.536039113998413,3.5360629558563232,8.343099580088165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.455078125,0.0,1442.898193359375,1895.4371337890625,0.0,3415.956298828125,0.8841295838356018,1.0,0.0,3.0,1.0,0.0
17846100,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8921236991882324,0.4416432082653045,0.3989132940769195,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6230061650276184,0.7649667859077454,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8939720988273621,0.4449392855167389,0.312141865491867,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8640666007995605,0.401635468006134,0.3822718560695648,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7209894061088562,0.2277263700962066,1.0377020835876465,285.0135498046875,284.95001220703125,301.0821228027344,294.1097717285156,298.4327087402344,297.256103515625,285.0150146484375,1.0,0.6102619767189026,0.409179538488388,0.409179538488388,1.0,1.0,-3.265582799911499,1.0019856691360474,2.263597249984741,0.2663970589637756,0.9193332195281982,0.9193332195281982,0.0,162.46246337890625,172.0,60516.76953125,0.0,2889.384765625,1.0,279.0989074707031,283.13092041015625,297.0738220214844,300.90264892578125,293.1499938964844,293.1499938964844,279.1499938964844,34685.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947663903236389,1.0,0.0,0.0,3.582339286804199,3.582362413406372,8.563015967411047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.904296875,0.0,1449.5352783203125,1895.4371337890625,0.0,3354.75244140625,0.8912246823310852,1.0,0.0,3.0,1.0,0.0
17846160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8902837634086609,0.4419564604759216,0.3992694318294525,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.998845875263214,0.6236375570297241,0.7674522995948792,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8929144740104675,0.446440190076828,0.3132244646549225,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8627127408981323,0.4024801254272461,0.3831071257591247,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7199150323867798,0.2281925678253173,1.0399609804153442,285.0028076171875,284.95001220703125,301.0871276855469,294.1010437011719,298.4331970214844,297.2562255859375,285.0018920898437,1.0,0.6121795177459717,0.4086951613426208,0.4086951613426208,1.0,1.0,-3.273348808288574,1.0034154653549194,2.2699334621429443,0.2660738825798034,0.9320207834243774,0.9320207834243774,0.0,164.0859832763672,175.0,60717.6796875,0.0,2914.837646484375,1.0,279.14227294921875,283.1205444335937,297.07720947265625,300.9542236328125,293.1499938964844,293.1499938964844,278.8500061035156,33635.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927469849586487,1.0,0.0,0.0,3.6488332748413086,3.64885687828064,8.883852160579409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7314453125,0.0,1514.185791015625,1895.4371337890625,0.0,3335.88720703125,0.9032031297683716,1.0,0.0,3.0,1.0,0.0
17846220,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8841642737388611,0.441258817911148,0.3990793526172638,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9944926500320436,0.624293327331543,0.7688232064247131,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8885169625282288,0.4484131038188934,0.3148821592330932,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8579947352409363,0.4033427238464355,0.3842724561691284,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7161222696304321,0.228622630238533,1.043223261833191,284.9129638671875,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.2488098144531,284.9141845703125,1.0,0.6155213713645935,0.4077264070510864,0.4077264070510864,1.0,1.0,-3.281700849533081,1.0037171840667725,2.2779836654663086,0.2645536065101623,0.8517664670944214,0.8517664670944214,0.0,168.22401428222656,178.0,61358.79296875,0.0,2955.761962890625,1.0,278.8578186035156,283.0101013183594,297.1047058105469,301.0950012207031,293.1499938964844,293.1499938964844,279.1499938964844,38564.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900906503200531,1.0,0.0,0.0,3.5311570167541504,3.5311803817749023,8.320077427015349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4970703125,0.0,1423.4925537109375,1895.4371337890625,0.0,3412.033203125,0.8812075853347778,1.0,0.0,3.0,1.0,0.0
17846280,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8841642737388611,0.441258817911148,0.3990793526172638,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9944926500320436,0.624293327331543,0.7688232064247131,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8885169625282288,0.4484131038188934,0.3148821592330932,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8579947352409363,0.4033427238464355,0.3842724561691284,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7161222696304321,0.228622630238533,1.043223261833191,284.9129638671875,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.2488098144531,284.9141845703125,1.0,0.6155213713645935,0.4077264070510864,0.4077264070510864,1.0,1.0,-3.281700849533081,1.0037171840667725,2.2779836654663086,0.2645536065101623,0.8517664670944214,0.8517664670944214,0.0,168.22401428222656,178.0,61358.79296875,0.0,2955.761962890625,1.0,278.8578186035156,283.0101013183594,297.1047058105469,301.0950012207031,293.1499938964844,293.1499938964844,279.1499938964844,38564.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900906503200531,1.0,0.0,0.0,3.5311570167541504,3.5311803817749023,8.320077427015349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4970703125,0.0,1423.4925537109375,1895.4371337890625,0.0,3412.033203125,0.8812075853347778,1.0,0.0,3.0,1.0,0.0
17846340,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8799738883972168,0.4415612518787384,0.3992164134979248,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9915789365768432,0.6263091564178467,0.771010160446167,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8859555721282959,0.4511808753013611,0.3167278468608856,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8549433350563049,0.4047906994819641,0.3855729699134826,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7135403156280518,0.2293718159198761,1.0465993881225586,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.4295959472656,297.25164794921875,285.0062561035156,1.0,0.618640661239624,0.4067576825618744,0.4067576825618744,1.0,1.0,-3.2917239665985107,1.0046043395996094,2.2871196269989014,0.263026475906372,0.942961812019348,0.942961812019348,0.0,171.4816131591797,181.0,60865.78125,0.0,2995.534912109375,1.0,279.1415710449219,283.1186218261719,297.0479431152344,300.93505859375,293.1499938964844,293.1499938964844,278.8500061035156,33174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942243456840515,1.0,0.0,0.0,3.6590378284454346,3.6590614318847656,8.933612321015971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6474609375,0.0,1522.0517578125,1895.4371337890625,0.0,3349.68994140625,0.905339539051056,1.0,0.0,3.0,1.0,0.0
17846400,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8799738883972168,0.4415612518787384,0.3992164134979248,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9915789365768432,0.6263091564178467,0.771010160446167,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8859555721282959,0.4511808753013611,0.3167278468608856,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8549433350563049,0.4047906994819641,0.3855729699134826,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7135403156280518,0.2293718159198761,1.0465993881225586,285.0072021484375,284.95001220703125,301.102783203125,294.06353759765625,298.4295959472656,297.25164794921875,285.0062561035156,1.0,0.618640661239624,0.4067576825618744,0.4067576825618744,1.0,1.0,-3.2917239665985107,1.0046043395996094,2.2871196269989014,0.263026475906372,0.942961812019348,0.942961812019348,0.0,171.4816131591797,181.0,60865.78125,0.0,2995.534912109375,1.0,279.1415710449219,283.1186218261719,297.0479431152344,300.93505859375,293.1499938964844,293.1499938964844,278.8500061035156,33174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942243456840515,1.0,0.0,0.0,3.6590378284454346,3.6590614318847656,8.933612321015971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6474609375,0.0,1522.0517578125,1895.4371337890625,0.0,3349.68994140625,0.905339539051056,1.0,0.0,3.0,1.0,0.0
17846460,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8749514818191528,0.4407336413860321,0.3988613784313202,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9879637956619264,0.6273636817932129,0.7727986574172974,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8826144337654114,0.4530536234378814,0.3182905912399292,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8512571454048157,0.4055418968200683,0.3866012096405029,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7103270888328552,0.2296946346759796,1.0492780208587646,284.908203125,284.95001220703125,301.1080627441406,294.0433044433594,298.4247436523437,297.2458801269531,284.9095458984375,1.0,0.6215750575065613,0.4058798551559448,0.4058798551559448,1.0,1.0,-3.2992966175079346,1.004840612411499,2.2944560050964355,0.261591225862503,0.8557231426239014,0.8557231426239014,0.0,175.08172607421875,184.0,61541.26171875,0.0,3032.138916015625,1.0,278.857666015625,282.9994506835937,297.069091796875,301.0722961425781,293.1499938964844,293.1499938964844,279.1499938964844,38478.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031086564064026,1.0,0.0,0.0,3.5504162311553955,3.5504395961761475,8.411080898440559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6748046875,0.0,1443.2108154296875,1895.4371337890625,0.0,3432.544189453125,0.8853350281715393,1.0,0.0,3.0,1.0,0.0
17846520,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8749514818191528,0.4407336413860321,0.3988613784313202,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9879637956619264,0.6273636817932129,0.7727986574172974,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8826144337654114,0.4530536234378814,0.3182905912399292,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8512571454048157,0.4055418968200683,0.3866012096405029,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7103270888328552,0.2296946346759796,1.0492780208587646,284.908203125,284.95001220703125,301.1080627441406,294.0433044433594,298.4247436523437,297.2458801269531,284.9095458984375,1.0,0.6215750575065613,0.4058798551559448,0.4058798551559448,1.0,1.0,-3.2992966175079346,1.004840612411499,2.2944560050964355,0.261591225862503,0.8557231426239014,0.8557231426239014,0.0,175.08172607421875,184.0,61541.26171875,0.0,3032.138916015625,1.0,278.857666015625,282.9994506835937,297.069091796875,301.0722961425781,293.1499938964844,293.1499938964844,279.1499938964844,38478.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031086564064026,1.0,0.0,0.0,3.5504162311553955,3.5504395961761475,8.411080898440559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6748046875,0.0,1443.2108154296875,1895.4371337890625,0.0,3432.544189453125,0.8853350281715393,1.0,0.0,3.0,1.0,0.0
17846580,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8714448809623718,0.4410162568092346,0.3989453017711639,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9854677319526672,0.6294465065002441,0.7751086354255676,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8806793689727783,0.4558080732822418,0.3201019763946533,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8488121628761292,0.4069510102272033,0.387834757566452,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7080332636833191,0.2303662300109863,1.0522069931030271,285.00518798828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4259338378906,297.249267578125,285.0042724609375,1.0,0.6244322061538696,0.4050020277500152,0.4050020277500152,1.0,1.0,-3.3087098598480225,1.0057294368743896,2.302980422973633,0.2601924538612366,0.9466530084609984,0.9466530084609984,0.0,178.02980041503906,187.0,61011.65625,0.0,3069.249755859375,1.0,279.1416931152344,283.1109924316406,297.007568359375,300.90478515625,293.1499938964844,293.1499938964844,278.8500061035156,33228.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966047167778015,1.0,0.0,0.0,3.674931049346924,3.674954891204834,9.011387760438084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4404296875,0.0,1540.2012939453125,1895.4371337890625,0.0,3371.9150390625,0.9089491963386536,1.0,0.0,3.0,1.0,0.0
17846640,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8714448809623718,0.4410162568092346,0.3989453017711639,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9854677319526672,0.6294465065002441,0.7751086354255676,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8806793689727783,0.4558080732822418,0.3201019763946533,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8488121628761292,0.4069510102272033,0.387834757566452,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7080332636833191,0.2303662300109863,1.0522069931030271,285.00518798828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4259338378906,297.249267578125,285.0042724609375,1.0,0.6244322061538696,0.4050020277500152,0.4050020277500152,1.0,1.0,-3.3087098598480225,1.0057294368743896,2.302980422973633,0.2601924538612366,0.9466530084609984,0.9466530084609984,0.0,178.02980041503906,187.0,61011.65625,0.0,3069.249755859375,1.0,279.1416931152344,283.1109924316406,297.007568359375,300.90478515625,293.1499938964844,293.1499938964844,278.8500061035156,33228.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966047167778015,1.0,0.0,0.0,3.674931049346924,3.674954891204834,9.011387760438084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4404296875,0.0,1540.2012939453125,1895.4371337890625,0.0,3371.9150390625,0.9089491963386536,1.0,0.0,3.0,1.0,0.0
17846700,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8696601390838623,0.440666913986206,0.3989642560482025,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.984168291091919,0.6300415992736816,0.776262104511261,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8796861171722412,0.4568140208721161,0.3210102021694183,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8475865125656128,0.4073785245418548,0.3884729444980621,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7068804502487183,0.2305497378110885,1.0537935495376587,284.8773803710937,284.95001220703125,301.1129150390625,294.0111999511719,298.4237060546875,297.2472839355469,284.875244140625,1.0,0.6258866190910339,0.4045631289482116,0.4045631289482116,1.0,1.0,-3.3135735988616943,1.006215214729309,2.307358264923096,0.2596217095851898,0.8589880466461182,0.8589880466461182,0.0,179.5611572265625,187.0,61934.9921875,0.0,3088.53759765625,1.0,278.8970947265625,282.9649963378906,297.04888916015625,301.11529541015625,293.1499938964844,293.1499938964844,278.8500061035156,37507.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032065868377686,1.0,0.0,0.0,3.643760681152344,3.643784999847412,8.85916904280748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.416015625,0.0,1537.5006103515625,1895.4371337890625,0.0,3433.4560546875,0.9027628898620604,1.0,0.0,3.0,1.0,0.0
17846760,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8669993281364441,0.4401834905147552,0.398583173751831,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9820711016654968,0.6304756999015808,0.7768808603286743,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8778514862060547,0.4577005505561828,0.3216702938079834,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8456189036369324,0.4076737463474273,0.3888326585292816,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7050294876098633,0.2306300997734069,1.0545791387557983,284.9057312011719,284.95001220703125,301.11376953125,294.0000305175781,298.4201965332031,297.2436828613281,284.90728759765625,1.0,0.6271941661834717,0.4041311740875244,0.4041311740875244,1.0,1.0,-3.3158609867095947,1.0058146715164185,2.3100461959838867,0.2586966753005981,0.8575809001922607,0.8575809001922607,0.0,181.4431610107422,190.0,61674.65234375,0.0,3104.207763671875,1.0,278.8576965332031,282.99169921875,297.0260009765625,301.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,38568.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905485451221466,1.0,0.0,0.0,3.5645039081573486,3.56452751159668,8.477962865072186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.568359375,0.0,1458.88427734375,1895.4371337890625,0.0,3454.660888671875,0.8885096311569214,1.0,0.0,3.0,1.0,0.0
17846820,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8638654351234436,0.4404634237289428,0.3986580371856689,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9797101616859436,0.6325193047523499,0.7791368365287781,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8762553334236145,0.4605033695697784,0.3235074281692505,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8434783816337585,0.4090593755245209,0.3900374472141266,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7029159069061279,0.2312571257352829,1.0572724342346191,285.0048828125,284.95001220703125,301.1142578125,293.97705078125,298.420654296875,297.2474060058594,285.0039978027344,1.0,0.6299309134483337,0.4032672345638275,0.4032672345638275,1.0,1.0,-3.324926376342773,1.0065889358520508,2.3183374404907227,0.2572551667690277,0.9492340683937072,0.9492340683937072,0.0,184.28009033203125,193.0,61120.19921875,0.0,3140.28466796875,1.0,279.1418151855469,283.10552978515625,296.9623718261719,300.8666381835937,293.1499938964844,293.1499938964844,278.8500061035156,33285.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989495635032654,1.0,0.0,0.0,3.686610460281372,3.686634302139282,9.068757549357542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.7392578125,0.0,1553.765380859375,1895.4371337890625,0.0,3393.79052734375,0.9116255640983582,1.0,0.0,3.0,1.0,0.0
17846880,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8638654351234436,0.4404634237289428,0.3986580371856689,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9797101616859436,0.6325193047523499,0.7791368365287781,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8762553334236145,0.4605033695697784,0.3235074281692505,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8434783816337585,0.4090593755245209,0.3900374472141266,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7029159069061279,0.2312571257352829,1.0572724342346191,285.0048828125,284.95001220703125,301.1142578125,293.97705078125,298.420654296875,297.2474060058594,285.0039978027344,1.0,0.6299309134483337,0.4032672345638275,0.4032672345638275,1.0,1.0,-3.324926376342773,1.0065889358520508,2.3183374404907227,0.2572551667690277,0.9492340683937072,0.9492340683937072,0.0,184.28009033203125,193.0,61120.19921875,0.0,3140.28466796875,1.0,279.1418151855469,283.10552978515625,296.9623718261719,300.8666381835937,293.1499938964844,293.1499938964844,278.8500061035156,33285.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989495635032654,1.0,0.0,0.0,3.686610460281372,3.686634302139282,9.068757549357542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.7392578125,0.0,1553.765380859375,1895.4371337890625,0.0,3393.79052734375,0.9116255640983582,1.0,0.0,3.0,1.0,0.0
17846940,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8615727424621582,0.4399335086345672,0.3985809981822967,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9778984189033508,0.6331651210784912,0.7804465889930725,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8749605417251587,0.4617510139942169,0.3246286809444427,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.841891348361969,0.4095292389392853,0.3907727599143982,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7013781070709229,0.2314265072345733,1.0590014457702637,284.87750244140625,284.95001220703125,301.1138000488281,293.9618835449219,298.41668701171875,297.244140625,284.8804016113281,1.0,0.6317028403282166,0.402714341878891,0.402714341878891,1.0,1.0,-3.3303656578063965,1.0069395303726196,2.323426008224488,0.2564333975315094,0.8548927903175354,0.8548927903175354,0.0,186.2890014648437,193.0,61906.72265625,0.0,3163.750732421875,1.0,278.8778076171875,282.963134765625,297.000732421875,301.0564270019531,293.1499938964844,293.1499938964844,278.8500061035156,38873.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067365527153016,1.0,0.0,0.0,3.6185007095336914,3.61852502822876,8.73676469836937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6337890625,0.0,1519.7237548828125,1895.4371337890625,0.0,3466.29345703125,0.8989995718002319,1.0,0.0,3.0,1.0,0.0
17847000,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8597712516784668,0.439620703458786,0.3982881307601928,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9763733744621276,0.6334883570671082,0.7808413505554199,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8737345337867737,0.4624341130256653,0.3251028954982757,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8405594825744629,0.4097488820552826,0.3910057544708252,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7000905275344849,0.2314780205488205,1.0594464540481567,284.9049377441406,284.95001220703125,301.11328125,293.9532165527344,298.4140014648437,297.2418518066406,284.9063720703125,1.0,0.6326029896736145,0.402403324842453,0.402403324842453,1.0,1.0,-3.3317642211914062,1.006557583808899,2.325206756591797,0.2557112276554107,0.8593987822532654,0.8593987822532654,0.0,187.6333465576172,196.0,61783.05859375,0.0,3174.509521484375,1.0,278.8574523925781,282.985595703125,296.9790954589844,300.9978942871094,293.1499938964844,293.1499938964844,279.1499938964844,38585.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078248143196106,1.0,0.0,0.0,3.575861692428589,3.575885534286499,8.53207609452511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4169921875,0.0,1471.19482421875,1895.4371337890625,0.0,3476.406005859375,0.8910362124443054,1.0,0.0,3.0,1.0,0.0
17847060,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8568787574768066,0.4398918747901916,0.3983528912067413,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9740555286407472,0.6354754567146301,0.7830238342285156,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8723517060279846,0.4652872085571289,0.3269718587398529,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8385952711105347,0.4111038446426391,0.3921789526939392,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.698091447353363,0.2320669442415237,1.0619559288024902,285.005126953125,284.95001220703125,301.11083984375,293.9285583496094,298.41375732421875,297.24578857421875,285.0042419433594,1.0,0.6352654695510864,0.4015626907348633,0.4015626907348633,1.0,1.0,-3.340528726577759,1.0072603225708008,2.333268404006958,0.2542608976364136,0.951566517353058,0.951566517353058,0.0,190.4329376220703,199.0,61204.89453125,0.0,3210.03955078125,1.0,279.1418762207031,283.1009521484375,296.9137268066406,300.8233337402344,293.1499938964844,293.1499938964844,278.8500061035156,33317.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012582898139954,1.0,0.0,0.0,3.6960408687591553,3.696064949035645,9.115213401855726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.91015625,0.0,1564.67626953125,1895.4371337890625,0.0,3415.310791015625,0.9137749075889589,1.0,0.0,3.0,1.0,0.0
17847120,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8568787574768066,0.4398918747901916,0.3983528912067413,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9740555286407472,0.6354754567146301,0.7830238342285156,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8723517060279846,0.4652872085571289,0.3269718587398529,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8385952711105347,0.4111038446426391,0.3921789526939392,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.698091447353363,0.2320669442415237,1.0619559288024902,285.005126953125,284.95001220703125,301.11083984375,293.9285583496094,298.41375732421875,297.24578857421875,285.0042419433594,1.0,0.6352654695510864,0.4015626907348633,0.4015626907348633,1.0,1.0,-3.340528726577759,1.0072603225708008,2.333268404006958,0.2542608976364136,0.951566517353058,0.951566517353058,0.0,190.4329376220703,199.0,61204.89453125,0.0,3210.03955078125,1.0,279.1418762207031,283.1009521484375,296.9137268066406,300.8233337402344,293.1499938964844,293.1499938964844,278.8500061035156,33317.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012582898139954,1.0,0.0,0.0,3.6960408687591553,3.696064949035645,9.115213401855726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.91015625,0.0,1564.67626953125,1895.4371337890625,0.0,3415.310791015625,0.9137749075889589,1.0,0.0,3.0,1.0,0.0
17847180,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8530486822128296,0.4390343129634857,0.3979725539684295,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9707318544387816,0.636375367641449,0.7846503257751465,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8700541853904724,0.4672552943229675,0.3285955786705017,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.835862398147583,0.4117537140846252,0.393113225698471,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.695389986038208,0.2322481125593185,1.0639569759368896,284.9042358398437,284.95001220703125,301.10699462890625,293.9031066894531,298.4062805175781,297.2402038574219,284.9056701660156,1.0,0.6378727555274963,0.4007220864295959,0.4007220864295959,1.0,1.0,-3.347067356109619,1.0071640014648438,2.3399033546447754,0.2527182698249817,0.8609325289726257,0.8609325289726257,0.0,193.76841735839844,202.0,61867.68359375,0.0,3243.773681640625,1.0,278.8573608398437,282.98016357421875,296.9290466308594,300.9530639648437,293.1499938964844,293.1499938964844,279.1499938964844,38607.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101413488388062,1.0,0.0,0.0,3.5853471755981445,3.5853710174560547,8.577400762987963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.169921875,0.0,1481.58349609375,1895.4371337890625,0.0,3497.91552734375,0.8931452035903931,1.0,0.0,3.0,1.0,0.0
17847240,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8530486822128296,0.4390343129634857,0.3979725539684295,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9707318544387816,0.636375367641449,0.7846503257751465,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8700541853904724,0.4672552943229675,0.3285955786705017,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.835862398147583,0.4117537140846252,0.393113225698471,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.695389986038208,0.2322481125593185,1.0639569759368896,284.9042358398437,284.95001220703125,301.10699462890625,293.9031066894531,298.4062805175781,297.2402038574219,284.9056701660156,1.0,0.6378727555274963,0.4007220864295959,0.4007220864295959,1.0,1.0,-3.347067356109619,1.0071640014648438,2.3399033546447754,0.2527182698249817,0.8609325289726257,0.8609325289726257,0.0,193.76841735839844,202.0,61867.68359375,0.0,3243.773681640625,1.0,278.8573608398437,282.98016357421875,296.9290466308594,300.9530639648437,293.1499938964844,293.1499938964844,279.1499938964844,38607.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101413488388062,1.0,0.0,0.0,3.5853471755981445,3.5853710174560547,8.577400762987963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.169921875,0.0,1481.58349609375,1895.4371337890625,0.0,3497.91552734375,0.8931452035903931,1.0,0.0,3.0,1.0,0.0
17847300,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8512923717498779,0.4390962421894073,0.3978072106838226,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.969175100326538,0.6372620463371277,0.7854486703872681,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8690502047538757,0.4686415195465088,0.3294208645820617,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8345992565155029,0.4123502969741821,0.3935497105121612,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6941056847572327,0.2324780076742172,1.0647602081298828,285.0180969238281,284.95001220703125,301.10455322265625,293.8901062011719,298.4051818847656,297.24139404296875,285.0195007324219,1.0,0.6391128897666931,0.4003017544746399,0.4003017544746399,1.0,1.0,-3.350083827972412,1.0070312023162842,2.343052625656128,0.2517886161804199,0.9408921003341676,0.9408921003341676,0.0,195.3382263183593,202.0,61090.97265625,0.0,3259.56591796875,1.0,279.1001892089844,283.1081848144531,296.8649597167969,300.7308654785156,293.1499938964844,293.1499938964844,279.1499938964844,34006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904836356639862,1.0,0.0,0.0,3.637581825256348,3.637605428695679,8.82914889643871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7421875,0.0,1504.5347900390625,1895.4371337890625,0.0,3448.623046875,0.9026926755905152,1.0,0.0,3.0,1.0,0.0
17847360,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8503262400627136,0.439291775226593,0.3980159759521484,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9684126377105712,0.6382995843887329,0.7867425680160522,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8688176870346069,0.4701579213142395,0.3304916024208069,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8340065479278564,0.4130719304084778,0.3942454755306244,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6934602856636047,0.2328001409769058,1.066283941268921,285.00555419921875,284.95001220703125,301.101806640625,293.8769226074219,298.4052429199219,297.2442321777344,285.0041809082031,1.0,0.6404731869697571,0.3998787403106689,0.3998787403106689,1.0,1.0,-3.3554866313934326,1.0077135562896729,2.34777307510376,0.2511862814426422,0.9537423849105836,0.9537423849105836,0.0,196.5625915527344,205.0,61272.125,0.0,3278.811279296875,1.0,279.1427917480469,283.0965576171875,296.8612365722656,300.77508544921875,293.1499938964844,293.1499938964844,278.8500061035156,33273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035190343856812,1.0,0.0,0.0,3.7057271003723145,3.705751180648804,9.163052254734794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.837890625,0.0,1575.3465576171875,1895.4371337890625,0.0,3436.364501953125,0.9157133102416992,1.0,0.0,3.0,1.0,0.0
17847420,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8467337489128113,0.43841752409935,0.3976304531097412,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.965110719203949,0.6391288042068481,0.7882974147796631,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8667232394218445,0.4721651971340179,0.3321492075920105,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8314300179481506,0.4136796295642853,0.3951472342014313,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6908749341964722,0.2329438775777816,1.0681335926055908,284.90350341796875,284.95001220703125,301.09527587890625,293.8499755859375,298.3968811035156,297.2386169433594,284.9049987792969,1.0,0.6430249810218811,0.3990326821804046,0.3990326821804046,1.0,1.0,-3.361772298812866,1.0074890851974487,2.354283332824707,0.2495743781328201,0.8621557354927063,0.8621557354927063,0.0,199.8855438232422,193.0,61930.296875,0.0,3312.1650390625,1.0,278.8573303222656,282.9751281738281,296.8759765625,300.90380859375,293.1499938964844,293.1499938964844,279.1499938964844,38629.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124538898468018,1.0,0.0,0.0,3.593224048614502,3.593247890472412,8.615130582256825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9638671875,0.0,1490.286376953125,1895.4371337890625,0.0,3519.36279296875,0.8948959708213806,1.0,0.0,3.0,1.0,0.0
17847480,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8467337489128113,0.43841752409935,0.3976304531097412,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.965110719203949,0.6391288042068481,0.7882974147796631,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8667232394218445,0.4721651971340179,0.3321492075920105,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8314300179481506,0.4136796295642853,0.3951472342014313,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6908749341964722,0.2329438775777816,1.0681335926055908,284.90350341796875,284.95001220703125,301.09527587890625,293.8499755859375,298.3968811035156,297.2386169433594,284.9049987792969,1.0,0.6430249810218811,0.3990326821804046,0.3990326821804046,1.0,1.0,-3.361772298812866,1.0074890851974487,2.354283332824707,0.2495743781328201,0.8621557354927063,0.8621557354927063,0.0,199.8855438232422,193.0,61930.296875,0.0,3312.1650390625,1.0,278.8573303222656,282.9751281738281,296.8759765625,300.90380859375,293.1499938964844,293.1499938964844,279.1499938964844,38629.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124538898468018,1.0,0.0,0.0,3.593224048614502,3.593247890472412,8.615130582256825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9638671875,0.0,1490.286376953125,1895.4371337890625,0.0,3519.36279296875,0.8948959708213806,1.0,0.0,3.0,1.0,0.0
17847540,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8512253761291504,0.4386780858039856,0.397425502538681,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712135195732116,0.6409982442855835,0.7899816036224365,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8732113838195801,0.4751332998275757,0.33389413356781,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8364001512527466,0.4149714708328247,0.3959893882274627,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6952880620956421,0.2334759533405304,1.0690996646881104,285.00372314453125,284.95001220703125,301.0874938964844,293.8223571777344,298.39508056640625,297.2428894042969,285.00274658203125,1.0,0.6413053274154663,0.3981866240501404,0.3981866240501404,1.0,1.0,-3.3673524856567383,1.0070189237594604,2.3603334426879883,0.2477045655250549,0.9536026120185852,0.9536026120185852,0.0,195.9107666015625,181.0,61278.5546875,0.0,3302.08154296875,1.0,279.1419982910156,283.091796875,296.8071594238281,300.7221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33421.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058310389518738,1.0,0.0,0.0,3.7092113494873047,3.709235429763794,9.180290589938522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.255859375,0.0,1580.4444580078125,1895.4371337890625,0.0,3457.87451171875,0.9168078303337096,1.0,0.0,3.0,1.0,0.0
17847600,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8512253761291504,0.4386780858039856,0.397425502538681,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712135195732116,0.6409982442855835,0.7899816036224365,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8732113838195801,0.4751332998275757,0.33389413356781,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8364001512527466,0.4149714708328247,0.3959893882274627,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6952880620956421,0.2334759533405304,1.0690996646881104,285.00372314453125,284.95001220703125,301.0874938964844,293.8223571777344,298.39508056640625,297.2428894042969,285.00274658203125,1.0,0.6413053274154663,0.3981866240501404,0.3981866240501404,1.0,1.0,-3.3673524856567383,1.0070189237594604,2.3603334426879883,0.2477045655250549,0.9536026120185852,0.9536026120185852,0.0,195.9107666015625,181.0,61278.5546875,0.0,3302.08154296875,1.0,279.1419982910156,283.091796875,296.8071594238281,300.7221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33421.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058310389518738,1.0,0.0,0.0,3.7092113494873047,3.709235429763794,9.180290589938522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.255859375,0.0,1580.4444580078125,1895.4371337890625,0.0,3457.87451171875,0.9168078303337096,1.0,0.0,3.0,1.0,0.0
17847660,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8594917058944702,0.437876433134079,0.396687775850296,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9810650944709778,0.6418163776397705,0.7909613847732544,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8838721513748169,0.4772562086582184,0.3353113532066345,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8450847268104553,0.4156008660793304,0.3964807093143463,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7030900120735168,0.2336584031581878,1.0690745115280151,284.9015808105469,284.95001220703125,301.0784912109375,293.7940673828125,298.38629150390625,297.2379455566406,284.90301513671875,1.0,0.6375608444213867,0.3973480761051178,0.3973480761051178,1.0,1.0,-3.369645833969116,1.005415439605713,2.364230394363404,0.2456085383892059,0.8606404066085815,0.8606404066085815,0.0,188.5691833496093,169.0,61864.7890625,0.0,3265.092529296875,1.0,278.8572998046875,282.9710998535156,296.8190612792969,300.84375,293.1499938964844,293.1499938964844,279.1499938964844,38773.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145253300666808,1.0,0.0,0.0,3.5928871631622314,3.5929110050201416,8.613515660726989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6494140625,0.0,1490.9747314453125,1895.4371337890625,0.0,3538.551513671875,0.8949284553527832,1.0,0.0,3.0,1.0,0.0
17847720,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8594917058944702,0.437876433134079,0.396687775850296,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9810650944709778,0.6418163776397705,0.7909613847732544,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8838721513748169,0.4772562086582184,0.3353113532066345,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8450847268104553,0.4156008660793304,0.3964807093143463,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7030900120735168,0.2336584031581878,1.0690745115280151,284.9015808105469,284.95001220703125,301.0784912109375,293.7940673828125,298.38629150390625,297.2379455566406,284.90301513671875,1.0,0.6375608444213867,0.3973480761051178,0.3973480761051178,1.0,1.0,-3.369645833969116,1.005415439605713,2.364230394363404,0.2456085383892059,0.8606404066085815,0.8606404066085815,0.0,188.5691833496093,169.0,61864.7890625,0.0,3265.092529296875,1.0,278.8572998046875,282.9710998535156,296.8190612792969,300.84375,293.1499938964844,293.1499938964844,279.1499938964844,38773.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145253300666808,1.0,0.0,0.0,3.5928871631622314,3.5929110050201416,8.613515660726989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6494140625,0.0,1490.9747314453125,1895.4371337890625,0.0,3538.551513671875,0.8949284553527832,1.0,0.0,3.0,1.0,0.0
17847780,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8725535869598389,0.4382461607456207,0.3963588178157806,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9940108060836792,0.6437162160873413,0.7923747301101685,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8994994759559631,0.4803895652294159,0.3369956314563751,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.85823655128479,0.4169559478759765,0.3971456587314605,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7143973112106323,0.23427814245224,1.0693013668060305,285.0020751953125,284.95001220703125,301.0682983398437,293.7651062011719,298.38446044921875,297.24322509765625,285.00115966796875,1.0,0.6327387094497681,0.3965095281600952,0.3965095281600952,1.0,1.0,-3.3736472129821777,1.0044070482254028,2.3692402839660645,0.2435046583414077,0.9510231614112854,0.9510231614112854,0.0,178.6527099609375,157.0,61175.56640625,0.0,3217.100830078125,1.0,279.1419677734375,283.0888061523437,296.7486572265625,300.6572570800781,293.1499938964844,293.1499938964844,278.8500061035156,33508.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076289534568788,1.0,0.0,0.0,3.7056570053100586,3.705681085586548,9.162705509879744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.56640625,0.0,1577.0528564453125,1895.4371337890625,0.0,3474.58642578125,0.916070818901062,1.0,0.0,3.0,1.0,0.0
17847840,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8725535869598389,0.4382461607456207,0.3963588178157806,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9940108060836792,0.6437162160873413,0.7923747301101685,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8994994759559631,0.4803895652294159,0.3369956314563751,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.85823655128479,0.4169559478759765,0.3971456587314605,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7143973112106323,0.23427814245224,1.0693013668060305,285.0020751953125,284.95001220703125,301.0682983398437,293.7651062011719,298.38446044921875,297.24322509765625,285.00115966796875,1.0,0.6327387094497681,0.3965095281600952,0.3965095281600952,1.0,1.0,-3.3736472129821777,1.0044070482254028,2.3692402839660645,0.2435046583414077,0.9510231614112854,0.9510231614112854,0.0,178.6527099609375,157.0,61175.56640625,0.0,3217.100830078125,1.0,279.1419677734375,283.0888061523437,296.7486572265625,300.6572570800781,293.1499938964844,293.1499938964844,278.8500061035156,33508.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076289534568788,1.0,0.0,0.0,3.7056570053100586,3.705681085586548,9.162705509879744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.56640625,0.0,1577.0528564453125,1895.4371337890625,0.0,3474.58642578125,0.916070818901062,1.0,0.0,3.0,1.0,0.0
