time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8797944188117981,0.4379540681838989,0.3961900472640991,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.6442431211471558,0.7911989092826843,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9081634879112244,0.4815765619277954,0.3378512859344482,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8655778765678406,0.4173588752746582,0.3975149095058441,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7201903462409973,0.2344528287649154,1.069650650024414,284.8735046386719,284.95001220703125,301.06280517578125,293.7504272460937,298.38055419921875,297.24200439453125,284.8711853027344,1.0,0.63005530834198,0.3960902690887451,0.3960902690887451,1.0,1.0,-3.3742775917053223,1.003409743309021,2.370867967605591,0.2425896525382995,0.8616405725479126,0.8616405725479126,0.0,173.63571166992188,157.0,62047.28515625,0.0,3189.608642578125,1.0,278.8964538574219,282.9426574707031,296.7862243652344,300.8605651855469,293.1499938964844,293.1499938964844,278.8500061035156,37757.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140380024909972,1.0,0.0,0.0,3.670236825942993,3.6702613830566406,8.98838095508836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0,0.0,1569.021728515625,1895.4371337890625,0.0,3534.039306640625,0.9088573455810548,1.0,0.0,3.0,1.0,0.0
17847960,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8842593431472778,0.4374832808971405,0.3956585824489593,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6451592445373535,0.7795719504356384,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.914287805557251,0.482609361410141,0.338480532169342,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8703694939613342,0.4175894856452942,0.3976389467716217,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7237975001335144,0.2344969809055328,1.0694130659103394,284.89532470703125,284.95001220703125,301.0570068359375,293.735595703125,298.3759460449219,297.2403869628906,284.8964233398437,1.0,0.6265915036201477,0.3957169353961944,0.3957169353961944,1.0,1.0,-3.363516330718994,0.9986231923103333,2.3648931980133057,0.2403313219547271,0.853510320186615,0.853510320186615,0.0,170.00201416015625,145.0,61562.98828125,0.0,3144.596923828125,1.0,278.8575134277344,282.9665222167969,296.7591552734375,300.770751953125,293.1499938964844,293.1499938964844,279.1499938964844,39151.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160670638084412,1.0,0.0,0.0,3.5795235633850098,3.57954740524292,8.549559424864128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2431640625,0.0,1479.292236328125,1895.4371337890625,0.0,3552.8193359375,0.892124354839325,1.0,0.0,3.0,1.0,0.0
17848020,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8963226079940796,0.4377158880233764,0.395346075296402,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6507946252822876,0.7487711906433105,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9305225014686584,0.4856976568698883,0.3402365446090698,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828479647636414,0.418813407421112,0.3983180224895477,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7329690456390381,0.2350436449050903,1.0699167251586914,284.9810791015625,284.95001220703125,301.0445861816406,293.7054748535156,298.3809509277344,297.2580261230469,284.97967529296875,1.0,0.6184991598129272,0.3949702680110931,0.3949702680110931,1.0,1.0,-3.338179349899292,0.9877824783325196,2.3503968715667725,0.2350616157054901,0.9253674745559692,0.9253674745559692,0.0,161.43362426757812,133.0,60363.94140625,0.0,3039.63427734375,1.0,279.14178466796875,283.07745361328125,296.6824951171875,300.5513916015625,293.1499938964844,293.1499938964844,278.8500061035156,34293.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079200029373168,1.0,0.0,0.0,3.6669418811798096,3.666965961456299,8.97224992968404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.66015625,0.0,1539.2703857421875,1895.4371337890625,0.0,3477.290283203125,0.9077804088592528,1.0,0.0,3.0,1.0,0.0
17848080,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8963226079940796,0.4377158880233764,0.395346075296402,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6507946252822876,0.7487711906433105,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9305225014686584,0.4856976568698883,0.3402365446090698,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828479647636414,0.418813407421112,0.3983180224895477,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7329690456390381,0.2350436449050903,1.0699167251586914,284.9810791015625,284.95001220703125,301.0445861816406,293.7054748535156,298.3809509277344,297.2580261230469,284.97967529296875,1.0,0.6184991598129272,0.3949702680110931,0.3949702680110931,1.0,1.0,-3.338179349899292,0.9877824783325196,2.3503968715667725,0.2350616157054901,0.9253674745559692,0.9253674745559692,0.0,161.43362426757812,133.0,60363.94140625,0.0,3039.63427734375,1.0,279.14178466796875,283.07745361328125,296.6824951171875,300.5513916015625,293.1499938964844,293.1499938964844,278.8500061035156,34293.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079200029373168,1.0,0.0,0.0,3.6669418811798096,3.666965961456299,8.97224992968404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.66015625,0.0,1539.2703857421875,1895.4371337890625,0.0,3477.290283203125,0.9077804088592528,1.0,0.0,3.0,1.0,0.0
17848140,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.906445860862732,0.4371042251586914,0.3948844373226166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6560333967208862,0.7240377068519592,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9438278079032898,0.4872889518737793,0.3413657546043396,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8933421969413757,0.4192129671573639,0.3986821472644806,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7406854629516602,0.2352001518011093,1.0701062679290771,284.8726806640625,284.95001220703125,301.0350341796875,293.6834411621094,298.3856811523437,297.2729187011719,284.8770751953125,1.0,0.6119137406349182,0.3944326639175415,0.3944326639175415,1.0,1.0,-3.316774606704712,0.9788928031921388,2.337881803512573,0.2309557348489761,0.8290873169898987,0.8290873169898987,0.0,154.73501586914062,133.0,60382.359375,0.0,2955.16796875,1.0,278.87213134765625,282.9629211425781,296.7064208984375,300.6723327636719,293.1499938964844,293.1499938964844,278.8500061035156,41037.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140133857727052,1.0,0.0,0.0,3.52274751663208,3.522771120071411,8.280495649160002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7744140625,0.0,1432.5238037109375,1895.4371337890625,0.0,3533.8115234375,0.8804177641868591,1.0,0.0,3.0,1.0,0.0
17848200,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9107341766357422,0.4369334280490875,0.394563615322113,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6583927273750305,0.7141658067703247,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.94905024766922,0.4879666864871979,0.3417136073112488,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8975880146026611,0.4193872511386871,0.3987113833427429,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7438316345214844,0.2352708727121353,1.0698758363723757,284.8926696777344,284.95001220703125,301.0311584472656,293.6748046875,298.388916015625,297.28076171875,284.8930053710937,1.0,0.609182596206665,0.3942236006259918,0.3942236006259918,1.0,1.0,-3.307433843612671,0.9750890731811525,2.3323447704315186,0.2292132824659347,0.8302846550941467,0.8302846550941467,0.0,152.08114624023438,121.0,60157.33203125,0.0,2920.148681640625,1.0,278.8583984375,282.9786071777344,296.6846008300781,300.61248779296875,293.1499938964844,293.1499938964844,279.1499938964844,39938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136307835578918,1.0,0.0,0.0,3.4891622066497803,3.489185333251953,8.123358270495373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0458984375,0.0,1389.651611328125,1895.4371337890625,0.0,3530.267822265625,0.8729376196861267,1.0,0.0,3.0,1.0,0.0
17848260,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9309328198432922,0.4372463524341583,0.3942952752113342,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.668907105922699,0.6741451025009155,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9701444506645204,0.4912126958370209,0.3435516953468323,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.916994333267212,0.4206484258174896,0.3993835747241974,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7579297423362732,0.2359704673290252,1.0707528591156006,284.97589111328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4122619628906,297.3230895996094,284.9749450683594,1.0,0.5989713668823242,0.3941293060779571,0.3941293060779571,1.0,1.0,-3.274164915084839,0.9633199572563172,2.310845136642456,0.2247504293918609,0.8967992067337036,0.8967992067337036,0.0,141.8468017578125,124.0,58928.63671875,0.0,2792.53955078125,1.0,279.1410217285156,283.0889892578125,296.61090087890625,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,34629.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034444689750672,1.0,0.0,0.0,3.5676937103271484,3.5677168369293213,8.493142900078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1884765625,0.0,1433.488037109375,1895.4371337890625,0.0,3435.670166015625,0.8857933878898621,1.0,0.0,3.0,1.0,0.0
17848320,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9309328198432922,0.4372463524341583,0.3942952752113342,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.668907105922699,0.6741451025009155,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9701444506645204,0.4912126958370209,0.3435516953468323,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.916994333267212,0.4206484258174896,0.3993835747241974,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7579297423362732,0.2359704673290252,1.0707528591156006,284.97589111328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4122619628906,297.3230895996094,284.9749450683594,1.0,0.5989713668823242,0.3941293060779571,0.3941293060779571,1.0,1.0,-3.274164915084839,0.9633199572563172,2.310845136642456,0.2247504293918609,0.8967992067337036,0.8967992067337036,0.0,141.8468017578125,124.0,58928.63671875,0.0,2792.53955078125,1.0,279.1410217285156,283.0889892578125,296.61090087890625,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,34629.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034444689750672,1.0,0.0,0.0,3.5676937103271484,3.5677168369293213,8.493142900078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1884765625,0.0,1433.488037109375,1895.4371337890625,0.0,3435.670166015625,0.8857933878898621,1.0,0.0,3.0,1.0,0.0
17848380,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9459354281425476,0.4378457069396972,0.394572913646698,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.6807302832603455,0.6470695734024048,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9843193292617798,0.4947945475578308,0.3458224236965179,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9327829480171204,0.4222149550914764,0.4005763530731201,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7690824270248413,0.2370200455188751,1.0740424394607544,285.0377197265625,284.95001220703125,301.0013427734375,293.6119384765625,298.4396667480469,297.37017822265625,285.0346374511719,1.0,0.5935460329055786,0.3940350115299225,0.3940350115299225,1.0,1.0,-3.257545232772827,0.9573551416397096,2.300189971923828,0.2220455408096313,0.9959630966186525,0.9959630966186525,0.0,135.44969177246094,127.0,58290.58984375,0.0,2722.58251953125,1.0,279.44256591796875,283.173583984375,296.5873718261719,300.3016662597656,293.1499938964844,293.1499938964844,279.1499938964844,31714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959512114524841,1.0,0.0,0.0,3.738580226898194,3.7386043071746826,9.326241752205532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8505859375,0.0,1601.127197265625,1895.4371337890625,0.0,3365.81494140625,0.9219407439231871,1.0,0.0,3.0,1.0,0.0
17848440,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9459354281425476,0.4378457069396972,0.394572913646698,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.6807302832603455,0.6470695734024048,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9843193292617798,0.4947945475578308,0.3458224236965179,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9327829480171204,0.4222149550914764,0.4005763530731201,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7690824270248413,0.2370200455188751,1.0740424394607544,285.0377197265625,284.95001220703125,301.0013427734375,293.6119384765625,298.4396667480469,297.37017822265625,285.0346374511719,1.0,0.5935460329055786,0.3940350115299225,0.3940350115299225,1.0,1.0,-3.257545232772827,0.9573551416397096,2.300189971923828,0.2220455408096313,0.9959630966186525,0.9959630966186525,0.0,135.44969177246094,127.0,58290.58984375,0.0,2722.58251953125,1.0,279.44256591796875,283.173583984375,296.5873718261719,300.3016662597656,293.1499938964844,293.1499938964844,279.1499938964844,31714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959512114524841,1.0,0.0,0.0,3.738580226898194,3.7386043071746826,9.326241752205532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8505859375,0.0,1601.127197265625,1895.4371337890625,0.0,3365.81494140625,0.9219407439231871,1.0,0.0,3.0,1.0,0.0
17848500,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9505276679992676,0.4374837875366211,0.394522488117218,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.685813307762146,0.6386058926582336,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.988741934299469,0.4960357546806335,0.3468551337718963,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.938002347946167,0.4225712418556213,0.4010837972164154,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7729144096374512,0.2373322546482086,1.0757602453231812,284.8827514648437,284.95001220703125,300.9933166503906,293.5959167480469,298.4471130371094,297.3847045898437,284.8774719238281,1.0,0.5920143127441406,0.3939878642559051,0.3939878642559051,1.0,1.0,-3.2535712718963623,0.9558582305908204,2.297713041305542,0.2213535904884338,0.8969460129737854,0.8969460129737854,0.0,133.5536651611328,127.0,59350.203125,0.0,2703.917236328125,1.0,279.1954040527344,283.0009460449219,296.6358947753906,300.5283508300781,293.1499938964844,293.1499938964844,279.1499938964844,35718.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034551978111268,1.0,0.0,0.0,3.7380969524383545,3.738121747970581,9.323831591245836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.662109375,0.0,1631.2518310546875,1895.4371337890625,0.0,3435.77001953125,0.9228274822235109,1.0,0.0,3.0,1.0,0.0
17848560,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9526605606079102,0.4368837475776672,0.3939782977104187,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6902482509613037,0.6338294148445129,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.991260588169098,0.4970701038837433,0.3475620448589325,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9408265948295592,0.4226988554000854,0.4012197852134704,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7750537991523743,0.2374835312366485,1.0764751434326172,284.8887634277344,284.95001220703125,300.9850769042969,293.5798034667969,298.4506225585937,297.3936462402344,284.8906555175781,1.0,0.5910176038742065,0.3939259350299835,0.3939259350299835,1.0,1.0,-3.250369071960449,0.954588770866394,2.2957804203033447,0.220716580748558,0.8772708177566528,0.8772708177566528,0.0,132.45091247558594,145.0,59075.0390625,0.0,2691.267822265625,1.0,279.1570129394531,283.0115051269531,296.6123352050781,300.4571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38230.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066739082336426,1.0,0.0,0.0,3.660836696624756,3.6608612537384033,8.942398039835098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.7333984375,0.0,1561.9986572265625,1895.4371337890625,0.0,3465.710693359375,0.9092754125595092,1.0,0.0,3.0,1.0,0.0
17848620,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9464330673217772,0.4372308254241943,0.3940031230449676,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6980807185173035,0.6452287435531616,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9882056713104248,0.5005109906196594,0.3497528433799743,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9352942109107972,0.4239495992660522,0.4022170603275299,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7712541818618774,0.2383397817611694,1.0800089836120603,285.0161437988281,284.95001220703125,300.96795654296875,293.5472412109375,298.4599609375,297.4132080078125,285.015380859375,1.0,0.5958589911460876,0.3938020765781402,0.3938020765781402,1.0,1.0,-3.268984079360962,0.9606890082359314,2.3082950115203857,0.2220764309167862,0.985926628112793,0.985926628112793,0.0,135.52059936523438,163.0,58615.94140625,0.0,2746.55029296875,1.0,279.4433288574219,283.1495361328125,296.5339050292969,300.2734680175781,293.1499938964844,293.1499938964844,279.1499938964844,33024.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002963304519653,1.0,0.0,0.0,3.781304359436035,3.7813291549682617,9.54061874836043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3759765625,0.0,1661.1492919921875,1895.4371337890625,0.0,3406.3466796875,0.9326151609420776,1.0,0.0,3.0,1.0,0.0
17848680,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9464330673217772,0.4372308254241943,0.3940031230449676,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6980807185173035,0.6452287435531616,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9882056713104248,0.5005109906196594,0.3497528433799743,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9352942109107972,0.4239495992660522,0.4022170603275299,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7712541818618774,0.2383397817611694,1.0800089836120603,285.0161437988281,284.95001220703125,300.96795654296875,293.5472412109375,298.4599609375,297.4132080078125,285.015380859375,1.0,0.5958589911460876,0.3938020765781402,0.3938020765781402,1.0,1.0,-3.268984079360962,0.9606890082359314,2.3082950115203857,0.2220764309167862,0.985926628112793,0.985926628112793,0.0,135.52059936523438,163.0,58615.94140625,0.0,2746.55029296875,1.0,279.4433288574219,283.1495361328125,296.5339050292969,300.2734680175781,293.1499938964844,293.1499938964844,279.1499938964844,33024.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002963304519653,1.0,0.0,0.0,3.781304359436035,3.7813291549682617,9.54061874836043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3759765625,0.0,1661.1492919921875,1895.4371337890625,0.0,3406.3466796875,0.9326151609420776,1.0,0.0,3.0,1.0,0.0
17848740,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9295673966407776,0.4365050196647644,0.3939049243927002,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7013686895370483,0.6760213971138,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9766795635223388,0.5030533075332642,0.3519049286842346,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9194119572639464,0.4245314300060272,0.4032452404499054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7602435350418091,0.2387266159057617,1.0837523937225342,284.9065856933594,284.95001220703125,300.95001220703125,293.5142822265625,298.44732666015625,297.4007263183594,284.9091186523437,1.0,0.6055482625961304,0.393678218126297,0.393678218126297,1.0,1.0,-3.30566143989563,0.9729671478271484,2.332694292068481,0.2259457856416702,0.8948087692260742,0.8948087692260742,0.0,143.5257568359375,181.0,59909.3359375,0.0,2868.1806640625,1.0,279.1563415527344,283.012939453125,296.5517272949219,300.4369506835937,293.1499938964844,293.1499938964844,279.45001220703125,37849.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911533534526825,1.0,0.0,0.0,3.710360050201416,3.7103850841522217,9.185978342429736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2578125,0.0,1615.4320068359375,1895.4371337890625,0.0,3510.830078125,0.9202436804771424,1.0,0.0,3.0,1.0,0.0
17848800,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9295673966407776,0.4365050196647644,0.3939049243927002,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7013686895370483,0.6760213971138,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9766795635223388,0.5030533075332642,0.3519049286842346,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9194119572639464,0.4245314300060272,0.4032452404499054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7602435350418091,0.2387266159057617,1.0837523937225342,284.9065856933594,284.95001220703125,300.95001220703125,293.5142822265625,298.44732666015625,297.4007263183594,284.9091186523437,1.0,0.6055482625961304,0.393678218126297,0.393678218126297,1.0,1.0,-3.30566143989563,0.9729671478271484,2.332694292068481,0.2259457856416702,0.8948087692260742,0.8948087692260742,0.0,143.5257568359375,181.0,59909.3359375,0.0,2868.1806640625,1.0,279.1563415527344,283.012939453125,296.5517272949219,300.4369506835937,293.1499938964844,293.1499938964844,279.45001220703125,37849.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911533534526825,1.0,0.0,0.0,3.710360050201416,3.7103850841522217,9.185978342429736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2578125,0.0,1615.4320068359375,1895.4371337890625,0.0,3510.830078125,0.9202436804771424,1.0,0.0,3.0,1.0,0.0
17848860,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9089370965957642,0.436949610710144,0.3943080902099609,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.7018866539001465,0.7175320386886597,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9599852561950684,0.5066478252410889,0.354423314332962,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9006572365760803,0.4258491396903991,0.4045896232128143,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.746635913848877,0.2393737137317657,1.087792158126831,285.04962158203125,284.95001220703125,300.9296875,293.4790344238281,298.42706298828125,297.380859375,285.0499267578125,1.0,0.6184283494949341,0.3927265405654907,0.3927265405654907,1.0,1.0,-3.3540351390838623,0.986926257610321,2.3671088218688965,0.2288646847009658,1.0,1.0,0.0,154.7761993408203,199.0,59695.77734375,0.0,3036.470947265625,1.0,279.4436950683594,283.1610717773437,296.4754333496094,300.27862548828125,293.1499938964844,293.1499938964844,279.1499938964844,33152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071961641311646,1.0,0.0,0.0,3.83772087097168,3.837746143341065,9.827431313169654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4267578125,0.0,1729.8170166015625,1895.4371337890625,0.0,3470.56494140625,0.9451809525489808,1.0,0.0,3.0,1.0,0.0
17848920,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9089370965957642,0.436949610710144,0.3943080902099609,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.7018866539001465,0.7175320386886597,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9599852561950684,0.5066478252410889,0.354423314332962,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9006572365760803,0.4258491396903991,0.4045896232128143,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.746635913848877,0.2393737137317657,1.087792158126831,285.04962158203125,284.95001220703125,300.9296875,293.4790344238281,298.42706298828125,297.380859375,285.0499267578125,1.0,0.6184283494949341,0.3927265405654907,0.3927265405654907,1.0,1.0,-3.3540351390838623,0.986926257610321,2.3671088218688965,0.2288646847009658,1.0,1.0,0.0,154.7761993408203,199.0,59695.77734375,0.0,3036.470947265625,1.0,279.4436950683594,283.1610717773437,296.4754333496094,300.27862548828125,293.1499938964844,293.1499938964844,279.1499938964844,33152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071961641311646,1.0,0.0,0.0,3.83772087097168,3.837746143341065,9.827431313169654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4267578125,0.0,1729.8170166015625,1895.4371337890625,0.0,3470.56494140625,0.9451809525489808,1.0,0.0,3.0,1.0,0.0
17848980,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8882519006729126,0.436138391494751,0.3943866789340973,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6984610557556152,0.7669010758399963,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9390095472335817,0.5091593861579895,0.3567486703395843,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8812628388404846,0.4263816773891449,0.4058179557323456,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7320194244384766,0.2394440770149231,1.091225504875183,284.91943359375,284.95001220703125,300.9056396484375,293.4398498535156,298.389404296875,297.33795166015625,284.9209899902344,1.0,0.6332992911338806,0.3917748928070068,0.3917748928070068,1.0,1.0,-3.408203125,1.0026648044586182,2.405538320541382,0.2324520200490951,0.933538258075714,0.933538258075714,0.0,168.7700958251953,217.0,61404.57421875,0.0,3238.470703125,1.0,279.1567077636719,282.99786376953125,296.48760986328125,300.4637756347656,293.1499938964844,293.1499938964844,278.8500061035156,36649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920469045639038,1.0,0.0,0.0,3.8196732997894287,3.819699048995972,9.735218782225274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.4453125,0.0,1735.345947265625,1895.4371337890625,0.0,3593.486083984375,0.943721890449524,1.0,0.0,3.0,1.0,0.0
17849040,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8882519006729126,0.436138391494751,0.3943866789340973,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6984610557556152,0.7669010758399963,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9390095472335817,0.5091593861579895,0.3567486703395843,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8812628388404846,0.4263816773891449,0.4058179557323456,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7320194244384766,0.2394440770149231,1.091225504875183,284.91943359375,284.95001220703125,300.9056396484375,293.4398498535156,298.389404296875,297.33795166015625,284.9209899902344,1.0,0.6332992911338806,0.3917748928070068,0.3917748928070068,1.0,1.0,-3.408203125,1.0026648044586182,2.405538320541382,0.2324520200490951,0.933538258075714,0.933538258075714,0.0,168.7700958251953,217.0,61404.57421875,0.0,3238.470703125,1.0,279.1567077636719,282.99786376953125,296.48760986328125,300.4637756347656,293.1499938964844,293.1499938964844,278.8500061035156,36649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920469045639038,1.0,0.0,0.0,3.8196732997894287,3.819699048995972,9.735218782225274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.4453125,0.0,1735.345947265625,1895.4371337890625,0.0,3593.486083984375,0.943721890449524,1.0,0.0,3.0,1.0,0.0
17849100,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8776736855506897,0.4354839920997619,0.3941369652748108,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6953323483467102,0.7938079833984375,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9275131821632384,0.5101871490478516,0.3577143847942352,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8713000416755676,0.4264159500598907,0.4061896204948425,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7244278788566589,0.2392663806676864,1.0919992923736572,284.83258056640625,284.95001220703125,300.8923034667969,293.4188842773437,298.3661193847656,297.310791015625,284.8347473144531,1.0,0.6410987973213196,0.3912990689277649,0.3912990689277649,1.0,1.0,-3.4353346824646,1.0105029344558716,2.4248316287994385,0.2342054396867752,0.8505455255508423,0.8505455255508423,0.0,176.63107299804688,217.0,62316.046875,0.0,3346.919921875,1.0,278.89654541015625,282.8876037597656,296.48602294921875,300.59716796875,293.1499938964844,293.1499938964844,278.8500061035156,40683.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282783269882202,1.0,0.0,0.0,3.730393648147583,3.730419397354126,9.285442956752376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6005859375,0.0,1660.27734375,1895.4371337890625,0.0,3665.35009765625,0.9244640469551086,1.0,0.0,3.0,1.0,0.0
17849160,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.867412805557251,0.4349999725818634,0.3938251137733459,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6916360855102539,0.8213518857955933,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.916249930858612,0.5113651156425476,0.3586345016956329,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.861650288105011,0.4265251159667969,0.4064843952655792,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7167603373527527,0.2390883564949035,1.092379450798035,284.8955383300781,284.95001220703125,300.8781433105469,293.3970947265625,298.3417663574219,297.2836608886719,284.8984375,1.0,0.6490256786346436,0.3904949426651001,0.3904949426651001,1.0,1.0,-3.46235990524292,1.017366886138916,2.444993019104004,0.2349983900785446,0.8642940521240234,0.8642940521240234,0.0,184.8911590576172,235.0,62245.75390625,0.0,3459.09326171875,1.0,278.8573303222656,282.939453125,296.4355163574219,300.482666015625,293.1499938964844,293.1499938964844,279.1499938964844,39749.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307965040206908,1.0,0.0,0.0,3.641505479812622,3.6415300369262695,8.848206221045984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.439453125,0.0,1551.7261962890625,1895.4371337890625,0.0,3688.43994140625,0.9069085717201232,1.0,0.0,3.0,1.0,0.0
17849220,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8460965156555176,0.4352674186229706,0.3945016264915466,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.98782879114151,0.6849501729011536,0.8458764553070068,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.893614649772644,0.5148529410362244,0.3614006340503692,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8412859439849854,0.4276314377784729,0.4080351591110229,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6985708475112915,0.2392276376485824,1.0958300828933716,285.01611328125,284.95001220703125,300.8474426269531,293.3511962890625,298.3060913085937,297.25030517578125,285.0157775878906,1.0,0.6641362309455872,0.3888867199420929,0.3888867199420929,1.0,1.0,-3.500580310821533,1.0255005359649658,2.4750797748565674,0.2345898747444152,0.9747555255889891,0.9747555255889891,0.0,204.61846923828125,238.0,61922.65625,0.0,3663.021728515625,1.0,279.1421813964844,283.07000732421875,296.3456726074219,300.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33325.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257736802101136,1.0,0.0,0.0,3.768210887908936,3.768235445022583,9.474660487285292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3857421875,0.0,1648.0408935546875,1895.4371337890625,0.0,3642.343017578125,0.9300114512443542,1.0,0.0,3.0,1.0,0.0
17849280,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8460965156555176,0.4352674186229706,0.3945016264915466,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.98782879114151,0.6849501729011536,0.8458764553070068,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.893614649772644,0.5148529410362244,0.3614006340503692,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8412859439849854,0.4276314377784729,0.4080351591110229,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6985708475112915,0.2392276376485824,1.0958300828933716,285.01611328125,284.95001220703125,300.8474426269531,293.3511962890625,298.3060913085937,297.25030517578125,285.0157775878906,1.0,0.6641362309455872,0.3888867199420929,0.3888867199420929,1.0,1.0,-3.500580310821533,1.0255005359649658,2.4750797748565674,0.2345898747444152,0.9747555255889891,0.9747555255889891,0.0,204.61846923828125,238.0,61922.65625,0.0,3663.021728515625,1.0,279.1421813964844,283.07000732421875,296.3456726074219,300.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33325.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257736802101136,1.0,0.0,0.0,3.768210887908936,3.768235445022583,9.474660487285292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3857421875,0.0,1648.0408935546875,1895.4371337890625,0.0,3642.343017578125,0.9300114512443542,1.0,0.0,3.0,1.0,0.0
17849340,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318564891815186,0.4342412650585174,0.3945076167583465,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.970737099647522,0.6817953586578369,0.8420919179916382,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8788172602653503,0.5165563225746155,0.3632609248161316,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8278053998947144,0.4277105033397674,0.408960223197937,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6856990456581116,0.2388761490583419,1.0977154970169067,284.88702392578125,284.95001220703125,300.82080078125,293.3124389648437,298.2821655273437,297.2333374023437,284.8893127441406,1.0,0.6704898476600647,0.3876001238822937,0.3876001238822937,1.0,1.0,-3.497401475906372,1.0205445289611816,2.4768569469451904,0.2310952097177505,0.8739709854125977,0.8739709854125977,0.0,218.7356872558593,238.0,62586.578125,0.0,3745.119140625,1.0,278.8650207519531,282.9256286621094,296.3544921875,300.4391174316406,293.1499938964844,293.1499938964844,278.8500061035156,38963.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355480670928956,1.0,0.0,0.0,3.681519269943237,3.681544065475464,9.043727118296374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.892578125,0.0,1590.8826904296875,1895.4371337890625,0.0,3731.8876953125,0.9141430258750916,1.0,0.0,3.0,1.0,0.0
17849400,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8293544054031372,0.4340019524097442,0.3943407833576202,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9675332903862,0.6812834739685059,0.8413933515548706,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.876341700553894,0.517000138759613,0.3636077046394348,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.825480580329895,0.4277214109897613,0.4090476930141449,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6834413409233093,0.238785445690155,1.097723364830017,284.89764404296875,284.95001220703125,300.8138427734375,293.302490234375,298.2772216796875,297.2306213378906,284.8987731933594,1.0,0.67172771692276,0.3872784972190857,0.3872784972190857,1.0,1.0,-3.4970853328704834,1.019477128982544,2.4776082038879395,0.2300760298967361,0.8733899593353271,0.8733899593353271,0.0,221.3197784423828,241.0,62500.54296875,0.0,3759.7763671875,1.0,278.8573303222656,282.9342041015625,296.33544921875,300.40142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38670.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361469745635986,1.0,0.0,0.0,3.662694215774536,3.662718772888184,8.951474796958792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9296875,0.0,1567.38623046875,1895.4371337890625,0.0,3737.3525390625,0.9102013111114502,1.0,0.0,3.0,1.0,0.0
17849460,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8215774893760681,0.433910071849823,0.3942929208278656,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9571231007575988,0.6806987524032593,0.8402881622314453,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8693086504936218,0.5202414989471436,0.365893691778183,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8182961344718933,0.4285447001457214,0.4099450707435608,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6764115691184998,0.2388419359922409,1.0988802909851074,285.002685546875,284.95001220703125,300.7776184082031,293.2513732910156,298.26318359375,297.2304077148437,285.00177001953125,1.0,0.6767154335975647,0.3861418068408966,0.3861418068408966,1.0,1.0,-3.5012152194976807,1.017421007156372,2.4837942123413086,0.2269089519977569,0.9658606648445128,0.9658606648445128,0.0,230.3032684326172,244.0,61654.8359375,0.0,3823.767333984375,1.0,279.1424560546875,283.0591735839844,296.2391662597656,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33699.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930105209350586,1.0,0.0,0.0,3.763403654098511,3.763428211212158,9.450502034269448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.76953125,0.0,1645.282958984375,1895.4371337890625,0.0,3682.105712890625,0.9292251467704772,1.0,0.0,3.0,1.0,0.0
17849520,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8215774893760681,0.433910071849823,0.3942929208278656,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9571231007575988,0.6806987524032593,0.8402881622314453,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8693086504936218,0.5202414989471436,0.365893691778183,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8182961344718933,0.4285447001457214,0.4099450707435608,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6764115691184998,0.2388419359922409,1.0988802909851074,285.002685546875,284.95001220703125,300.7776184082031,293.2513732910156,298.26318359375,297.2304077148437,285.00177001953125,1.0,0.6767154335975647,0.3861418068408966,0.3861418068408966,1.0,1.0,-3.5012152194976807,1.017421007156372,2.4837942123413086,0.2269089519977569,0.9658606648445128,0.9658606648445128,0.0,230.3032684326172,244.0,61654.8359375,0.0,3823.767333984375,1.0,279.1424560546875,283.0591735839844,296.2391662597656,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33699.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930105209350586,1.0,0.0,0.0,3.763403654098511,3.763428211212158,9.450502034269448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.76953125,0.0,1645.282958984375,1895.4371337890625,0.0,3682.105712890625,0.9292251467704772,1.0,0.0,3.0,1.0,0.0
17849580,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8159006237983704,0.4327649474143982,0.3937728703022003,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9497015476226808,0.6796796321868896,0.8396328091621399,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8648673295974731,0.5225585103034973,0.3678629994392395,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.813289225101471,0.4286778569221496,0.4105289578437805,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6716018319129944,0.2385674864053726,1.0994062423706057,284.8961486816406,284.95001220703125,300.7390441894531,293.1982116699219,298.2435302734375,297.2232971191406,284.8974304199219,1.0,0.6802122592926025,0.3850051462650299,0.3850051462650299,1.0,1.0,-3.5036962032318115,1.0148334503173828,2.4888627529144287,0.2238230407238006,0.8680006265640259,0.8680006265640259,0.0,236.77769470214844,247.0,62200.63671875,0.0,3868.72265625,1.0,278.8571472167969,282.9337463378906,296.2261047363281,300.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,38930.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939340889453888,1.0,0.0,0.0,3.6451237201690674,3.645148038864136,8.865797553880839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5419921875,0.0,1549.643798828125,1895.4371337890625,0.0,3766.449951171875,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
17849640,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8159006237983704,0.4327649474143982,0.3937728703022003,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9497015476226808,0.6796796321868896,0.8396328091621399,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8648673295974731,0.5225585103034973,0.3678629994392395,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.813289225101471,0.4286778569221496,0.4105289578437805,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6716018319129944,0.2385674864053726,1.0994062423706057,284.8961486816406,284.95001220703125,300.7390441894531,293.1982116699219,298.2435302734375,297.2232971191406,284.8974304199219,1.0,0.6802122592926025,0.3850051462650299,0.3850051462650299,1.0,1.0,-3.5036962032318115,1.0148334503173828,2.4888627529144287,0.2238230407238006,0.8680006265640259,0.8680006265640259,0.0,236.77769470214844,247.0,62200.63671875,0.0,3868.72265625,1.0,278.8571472167969,282.9337463378906,296.2261047363281,300.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,38930.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939340889453888,1.0,0.0,0.0,3.6451237201690674,3.645148038864136,8.865797553880839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5419921875,0.0,1549.643798828125,1895.4371337890625,0.0,3766.449951171875,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
17849700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.813717246055603,0.4326950013637543,0.3935228884220123,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9468860030174256,0.6797533631324768,0.8394248485565186,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8634213209152222,0.524189293384552,0.3688613176345825,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8114060759544373,0.4290419518947601,0.4107725918292999,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6697883605957031,0.2386001795530319,1.099455714225769,285.0123291015625,284.95001220703125,300.718994140625,293.1709899902344,298.23681640625,297.22430419921875,285.0136108398437,1.0,0.6815942525863647,0.3844367861747741,0.3844367861747741,1.0,1.0,-3.504749298095703,1.01348078250885,2.4912683963775635,0.2221225500106811,0.9474072456359864,0.9474072456359864,0.0,239.2667236328125,247.0,61269.60546875,0.0,3886.286376953125,1.0,279.1014709472656,283.06646728515625,296.1471252441406,300.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,34431.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341378211975098,1.0,0.0,0.0,3.68742561340332,3.6874496936798096,9.07276842099236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.701171875,0.0,1563.3507080078125,1895.4371337890625,0.0,3719.00927734375,0.9141297340393066,1.0,0.0,3.0,1.0,0.0
