time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849760,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8124179840087891,0.4327728152275085,0.393646240234375,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9451832175254822,0.6800469756126404,0.8398144245147705,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8628965616226196,0.525964617729187,0.3701295554637909,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.810341477394104,0.4295487105846405,0.4112874865531921,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6687297821044922,0.238746240735054,1.1002789735794067,285.0014343261719,284.95001220703125,300.69842529296875,293.14337158203125,298.2318115234375,297.22711181640625,285.00018310546875,1.0,0.6829823851585388,0.3840616345405578,0.3840616345405578,1.0,1.0,-3.508390426635742,1.0135314464569092,2.494858980178833,0.2212970554828643,0.9596893191337584,0.9596893191337584,0.0,241.11573791503903,250.0,61358.35546875,0.0,3906.55322265625,1.0,279.1432189941406,283.0581359863281,296.12811279296875,300.0491638183594,293.1499938964844,293.1499938964844,278.8500061035156,33674.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932816743850708,1.0,0.0,0.0,3.747575521469116,3.747600078582764,9.371174769512436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.359375,0.0,1626.591796875,1895.4371337890625,0.0,3706.93212890625,0.9254246950149536,1.0,0.0,3.0,1.0,0.0
17849820,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.808810830116272,0.4316930472850799,0.3931058049201965,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9407280683517456,0.6793690323829651,0.8395921587944031,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8609486222267151,0.5284013152122498,0.3721217811107635,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8074046969413757,0.4297072887420654,0.4118087589740753,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6659960150718689,0.2385559231042862,1.1007821559906006,284.8979797363281,284.95001220703125,300.656005859375,293.0872497558594,298.2137451171875,297.22198486328125,284.89923095703125,1.0,0.6853513717651367,0.3833113014698028,0.3833113014698028,1.0,1.0,-3.5111727714538574,1.012190818786621,2.4989821910858154,0.2194023132324218,0.864241898059845,0.864241898059845,0.0,245.22157287597656,253.0,61889.4296875,0.0,3938.2109375,1.0,278.8572692871094,282.93560791015625,296.1146545410156,300.140380859375,293.1499938964844,293.1499938964844,279.1499938964844,38939.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420210123062134,1.0,0.0,0.0,3.625380039215088,3.625404357910156,8.770015256232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.021484375,0.0,1527.7947998046875,1895.4371337890625,0.0,3790.80517578125,0.90213143825531,1.0,0.0,3.0,1.0,0.0
17849880,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.808810830116272,0.4316930472850799,0.3931058049201965,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9407280683517456,0.6793690323829651,0.8395921587944031,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8609486222267151,0.5284013152122498,0.3721217811107635,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8074046969413757,0.4297072887420654,0.4118087589740753,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6659960150718689,0.2385559231042862,1.1007821559906006,284.8979797363281,284.95001220703125,300.656005859375,293.0872497558594,298.2137451171875,297.22198486328125,284.89923095703125,1.0,0.6853513717651367,0.3833113014698028,0.3833113014698028,1.0,1.0,-3.5111727714538574,1.012190818786621,2.4989821910858154,0.2194023132324218,0.864241898059845,0.864241898059845,0.0,245.22157287597656,253.0,61889.4296875,0.0,3938.2109375,1.0,278.8572692871094,282.93560791015625,296.1146545410156,300.140380859375,293.1499938964844,293.1499938964844,279.1499938964844,38939.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420210123062134,1.0,0.0,0.0,3.625380039215088,3.625404357910156,8.770015256232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.021484375,0.0,1527.7947998046875,1895.4371337890625,0.0,3790.80517578125,0.90213143825531,1.0,0.0,3.0,1.0,0.0
17849940,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8063330054283142,0.4317168891429901,0.3929695188999176,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.937691330909729,0.6798263788223267,0.8398955464363098,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8602033853530884,0.5318913459777832,0.3744249641895294,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8054783940315247,0.4305731952190399,0.4125294685363769,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6641573309898376,0.2387811839580536,1.1016966104507446,285.000732421875,284.95001220703125,300.6120910644531,293.0301818847656,298.202392578125,297.2266540527344,284.9998779296875,1.0,0.6875473260879517,0.3825609683990478,0.3825609683990478,1.0,1.0,-3.516017436981201,1.0115420818328855,2.5044753551483154,0.2175104469060897,0.9545848965644836,0.9545848965644836,0.0,248.36062622070312,256.0,61064.44921875,0.0,3969.387451171875,1.0,279.1421813964844,283.05780029296875,296.01568603515625,299.9172058105469,293.1499938964844,293.1499938964844,278.8500061035156,33710.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355432987213136,1.0,0.0,0.0,3.728353261947632,3.7283775806427,9.275287311538704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.369140625,0.0,1604.6024169921875,1895.4371337890625,0.0,3731.84423828125,0.9213459491729736,1.0,0.0,3.0,1.0,0.0
17850000,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8063330054283142,0.4317168891429901,0.3929695188999176,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.937691330909729,0.6798263788223267,0.8398955464363098,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8602033853530884,0.5318913459777832,0.3744249641895294,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8054783940315247,0.4305731952190399,0.4125294685363769,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6641573309898376,0.2387811839580536,1.1016966104507446,285.000732421875,284.95001220703125,300.6120910644531,293.0301818847656,298.202392578125,297.2266540527344,284.9998779296875,1.0,0.6875473260879517,0.3825609683990478,0.3825609683990478,1.0,1.0,-3.516017436981201,1.0115420818328855,2.5044753551483154,0.2175104469060897,0.9545848965644836,0.9545848965644836,0.0,248.36062622070312,256.0,61064.44921875,0.0,3969.387451171875,1.0,279.1421813964844,283.05780029296875,296.01568603515625,299.9172058105469,293.1499938964844,293.1499938964844,278.8500061035156,33710.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355432987213136,1.0,0.0,0.0,3.728353261947632,3.7283775806427,9.275287311538704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.369140625,0.0,1604.6024169921875,1895.4371337890625,0.0,3731.84423828125,0.9213459491729736,1.0,0.0,3.0,1.0,0.0
17850060,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8031886219978333,0.4306429922580719,0.3924040794372558,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.933972179889679,0.6791508793830872,0.839651882648468,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8588908910751343,0.5343847274780273,0.3764361441135406,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8030446767807007,0.4307103753089905,0.4130041301250458,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6619718074798584,0.238612875342369,1.1021958589553833,284.8995361328125,284.95001220703125,300.56695556640625,292.9725952148437,298.18377685546875,297.2219543457031,284.9008483886719,1.0,0.6896109580993652,0.3817387521266937,0.3817387521266937,1.0,1.0,-3.518712043762207,1.009948968887329,2.508763074874878,0.2153893113136291,0.8609224557876587,0.8609224557876587,0.0,251.87716674804688,259.0,61576.81640625,0.0,3997.396240234375,1.0,278.857177734375,282.937255859375,296.000244140625,300.0052795410156,293.1499938964844,293.1499938964844,279.1499938964844,38961.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944750189781189,1.0,0.0,0.0,3.605615139007568,3.6056392192840576,8.674651326145977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6435546875,0.0,1506.2371826171875,1895.4371337890625,0.0,3815.546875,0.8978609442710876,1.0,0.0,3.0,1.0,0.0
17850120,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8031886219978333,0.4306429922580719,0.3924040794372558,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.933972179889679,0.6791508793830872,0.839651882648468,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8588908910751343,0.5343847274780273,0.3764361441135406,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8030446767807007,0.4307103753089905,0.4130041301250458,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6619718074798584,0.238612875342369,1.1021958589553833,284.8995361328125,284.95001220703125,300.56695556640625,292.9725952148437,298.18377685546875,297.2219543457031,284.9008483886719,1.0,0.6896109580993652,0.3817387521266937,0.3817387521266937,1.0,1.0,-3.518712043762207,1.009948968887329,2.508763074874878,0.2153893113136291,0.8609224557876587,0.8609224557876587,0.0,251.87716674804688,259.0,61576.81640625,0.0,3997.396240234375,1.0,278.857177734375,282.937255859375,296.000244140625,300.0052795410156,293.1499938964844,293.1499938964844,279.1499938964844,38961.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944750189781189,1.0,0.0,0.0,3.605615139007568,3.6056392192840576,8.674651326145977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6435546875,0.0,1506.2371826171875,1895.4371337890625,0.0,3815.546875,0.8978609442710876,1.0,0.0,3.0,1.0,0.0
17850180,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8009846210479736,0.430652379989624,0.3922499716281891,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9313167929649352,0.6795658469200134,0.8399028182029724,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8584786653518677,0.5379198789596558,0.378765195608139,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8014016151428223,0.4315429031848907,0.4136858880519867,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6604238152503967,0.2388429790735244,1.103097915649414,284.99957275390625,284.95001220703125,300.5208740234375,292.9148254394531,298.1718444824219,297.226806640625,284.99871826171875,1.0,0.6916414499282837,0.3809165358543396,0.3809165358543396,1.0,1.0,-3.523455858230591,1.0090330839157104,2.51442289352417,0.21326245367527,0.9493454694747924,0.9493454694747924,0.0,254.71878051757807,262.0,60763.9453125,0.0,4026.667724609375,1.0,279.1420288085937,283.056884765625,295.8999938964844,299.781494140625,293.1499938964844,293.1499938964844,278.8500061035156,33699.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938200294971466,1.0,0.0,0.0,3.7107088565826416,3.71073317527771,9.187705245494726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0810546875,0.0,1584.262939453125,1895.4371337890625,0.0,3756.06787109375,0.917361617088318,1.0,0.0,3.0,1.0,0.0
17850240,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8009846210479736,0.430652379989624,0.3922499716281891,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9313167929649352,0.6795658469200134,0.8399028182029724,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8584786653518677,0.5379198789596558,0.378765195608139,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8014016151428223,0.4315429031848907,0.4136858880519867,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6604238152503967,0.2388429790735244,1.103097915649414,284.99957275390625,284.95001220703125,300.5208740234375,292.9148254394531,298.1718444824219,297.226806640625,284.99871826171875,1.0,0.6916414499282837,0.3809165358543396,0.3809165358543396,1.0,1.0,-3.523455858230591,1.0090330839157104,2.51442289352417,0.21326245367527,0.9493454694747924,0.9493454694747924,0.0,254.71878051757807,262.0,60763.9453125,0.0,4026.667724609375,1.0,279.1420288085937,283.056884765625,295.8999938964844,299.781494140625,293.1499938964844,293.1499938964844,278.8500061035156,33699.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938200294971466,1.0,0.0,0.0,3.7107088565826416,3.71073317527771,9.187705245494726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0810546875,0.0,1584.262939453125,1895.4371337890625,0.0,3756.06787109375,0.917361617088318,1.0,0.0,3.0,1.0,0.0
17850300,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7998377680778503,0.4301777184009552,0.3921534717082977,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9299497008323668,0.679295003414154,0.840036928653717,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8582279086112976,0.5392413139343262,0.3799198567867279,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8005634546279907,0.431664228439331,0.4140503108501434,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6596644520759583,0.2388093173503875,1.1037333011627195,284.8734130859375,284.95001220703125,300.49755859375,292.885986328125,298.1629638671875,297.22528076171875,284.8717346191406,1.0,0.6926973462104797,0.3805054426193237,0.3805054426193237,1.0,1.0,-3.526062726974488,1.0086424350738523,2.5174202919006348,0.2123541384935379,0.8608323335647583,0.8608323335647583,0.0,256.2158203125,262.0,61624.578125,0.0,4042.38134765625,1.0,278.8963623046875,282.9130859375,295.9241027832031,299.9676208496094,293.1499938964844,293.1499938964844,278.8500061035156,37952.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94486665725708,1.0,0.0,0.0,3.67148232460022,3.6715071201324463,8.994483096103068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3505859375,0.0,1571.894775390625,1895.4371337890625,0.0,3816.601318359375,0.9093034863471984,1.0,0.0,3.0,1.0,0.0
17850360,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7980446815490723,0.429574579000473,0.3916702568531036,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9278361797332764,0.6788455247879028,0.839592456817627,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.85738205909729,0.540449321269989,0.3807959258556366,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.79915452003479,0.4316483438014984,0.4141220450401306,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6584346294403076,0.2386742979288101,1.10356605052948,284.9005432128906,284.95001220703125,300.47412109375,292.85723876953125,298.15301513671875,297.2222900390625,284.90191650390625,1.0,0.6936060190200806,0.3801119327545166,0.3801119327545166,1.0,1.0,-3.5260112285614014,1.0074235200881958,2.518587827682495,0.2111628055572509,0.8572229743003845,0.8572229743003845,0.0,258.0846252441406,265.0,61257.56640625,0.0,4053.509033203125,1.0,278.85748291015625,282.9385681152344,295.8846435546875,299.86846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473508596420288,1.0,0.0,0.0,3.5859904289245605,3.58601450920105,8.580479970987653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.85546875,0.0,1485.0511474609375,1895.4371337890625,0.0,3839.0654296875,0.8935353755950928,1.0,0.0,3.0,1.0,0.0
17850420,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7959610223770142,0.4295636117458343,0.3915017545223236,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9253185391426086,0.6791974902153015,0.8397730588912964,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8570912480354309,0.5440123677253723,0.3831457197666168,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7976135611534119,0.4324428737163543,0.4147691428661346,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6570021510124207,0.238896831870079,1.1044354438781738,284.9985656738281,284.95001220703125,300.427001953125,292.8002014160156,298.1409912109375,297.22711181640625,284.9977111816406,1.0,0.6955744028091431,0.3793249428272247,0.3793249428272247,1.0,1.0,-3.5306172370910645,1.006553292274475,2.5240638256073,0.2091227620840072,0.9441625475883484,0.9441625475883484,0.0,260.8525390625,268.0,60461.00390625,0.0,4082.107177734375,1.0,279.14190673828125,283.0562438964844,295.7848815917969,299.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33687.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406982064247132,1.0,0.0,0.0,3.692639112472534,3.692662954330444,9.098441182686656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9033203125,0.0,1563.61865234375,1895.4371337890625,0.0,3778.791748046875,0.9132868647575378,1.0,0.0,3.0,1.0,0.0
17850480,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7959610223770142,0.4295636117458343,0.3915017545223236,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9253185391426086,0.6791974902153015,0.8397730588912964,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8570912480354309,0.5440123677253723,0.3831457197666168,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7976135611534119,0.4324428737163543,0.4147691428661346,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6570021510124207,0.238896831870079,1.1044354438781738,284.9985656738281,284.95001220703125,300.427001953125,292.8002014160156,298.1409912109375,297.22711181640625,284.9977111816406,1.0,0.6955744028091431,0.3793249428272247,0.3793249428272247,1.0,1.0,-3.5306172370910645,1.006553292274475,2.5240638256073,0.2091227620840072,0.9441625475883484,0.9441625475883484,0.0,260.8525390625,268.0,60461.00390625,0.0,4082.107177734375,1.0,279.14190673828125,283.0562438964844,295.7848815917969,299.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33687.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406982064247132,1.0,0.0,0.0,3.692639112472534,3.692662954330444,9.098441182686656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9033203125,0.0,1563.61865234375,1895.4371337890625,0.0,3778.791748046875,0.9132868647575378,1.0,0.0,3.0,1.0,0.0
17850540,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7935331463813782,0.4285895824432373,0.3910225629806518,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9224442839622498,0.6785038113594055,0.8395030498504639,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8562747836112976,0.5462371706962585,0.3849742114543915,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.795771598815918,0.4325026869773865,0.4151584804058075,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6553941369056702,0.2387443333864212,1.1049209833145142,284.895751953125,284.95001220703125,300.38543701171875,292.7507629394531,298.1243591308594,297.2230529785156,284.8979187011719,1.0,0.6972840428352356,0.3786323964595794,0.3786323964595794,1.0,1.0,-3.533052682876587,1.0052368640899658,2.527815818786621,0.2073600441217422,0.8538351058959961,0.8538351058959961,0.0,263.74920654296875,268.0,60989.9921875,0.0,4105.89404296875,1.0,278.8615417480469,282.9354248046875,295.78289794921875,299.75555419921875,293.1499938964844,293.1499938964844,278.8500061035156,39276.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495864510536194,1.0,0.0,0.0,3.5760529041290283,3.5760767459869385,8.532988999832014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.2998046875,0.0,1476.4654541015625,1895.4371337890625,0.0,3859.235595703125,0.8914848566055298,1.0,0.0,3.0,1.0,0.0
17850600,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931264638900757,0.428478330373764,0.3909072577953338,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9219650626182556,0.6784217953681946,0.839385449886322,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8560945391654968,0.5465626120567322,0.3851876258850097,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7954509258270264,0.4325146973133087,0.4151685237884521,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6551162004470825,0.2387208640575409,1.104857325553894,284.9018249511719,284.95001220703125,300.3797912597656,292.7441101074219,298.1221923828125,297.22265625,284.90301513671875,1.0,0.697491466999054,0.3785379827022552,0.3785379827022552,1.0,1.0,-3.532996892929077,1.0049302577972412,2.528066396713257,0.2070560306310653,0.853790283203125,0.853790283203125,0.0,264.18365478515625,271.0,60946.4921875,0.0,4108.373046875,1.0,278.85748291015625,282.93994140625,295.7710876464844,299.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38951.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949781060218811,1.0,0.0,0.0,3.5668387413024902,3.5668623447418213,8.489072342854342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.689453125,0.0,1464.179443359375,1895.4371337890625,0.0,3860.98974609375,0.8892796039581299,1.0,0.0,3.0,1.0,0.0
17850660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7911184430122375,0.428447812795639,0.3907274603843689,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.919541358947754,0.6787061095237732,0.8394927382469177,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8558691143989563,0.550141453742981,0.387551873922348,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7939655780792236,0.4332719147205353,0.4157837927341461,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6537551879882812,0.2389324605464935,1.1056865453720093,284.99774169921875,284.95001220703125,300.3327331542969,292.6893005371094,298.1103515625,297.2274169921875,284.9969482421875,1.0,0.6994227170944214,0.3777889311313629,0.3777889311313629,1.0,1.0,-3.537452220916748,1.004108190536499,2.533344030380249,0.2051077932119369,0.9392372369766236,0.9392372369766236,0.0,266.93212890625,274.0,60163.7734375,0.0,4136.58154296875,1.0,279.1417541503906,283.0559387207031,295.6732177734375,299.5133056640625,293.1499938964844,293.1499938964844,278.8500061035156,33668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429702162742616,1.0,0.0,0.0,3.6746068000793457,3.674630641937256,9.009797850012546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.5830078125,0.0,1543.155517578125,1895.4371337890625,0.0,3799.417236328125,0.90921550989151,1.0,0.0,3.0,1.0,0.0
17850720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7911184430122375,0.428447812795639,0.3907274603843689,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.919541358947754,0.6787061095237732,0.8394927382469177,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8558691143989563,0.550141453742981,0.387551873922348,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7939655780792236,0.4332719147205353,0.4157837927341461,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6537551879882812,0.2389324605464935,1.1056865453720093,284.99774169921875,284.95001220703125,300.3327331542969,292.6893005371094,298.1103515625,297.2274169921875,284.9969482421875,1.0,0.6994227170944214,0.3777889311313629,0.3777889311313629,1.0,1.0,-3.537452220916748,1.004108190536499,2.533344030380249,0.2051077932119369,0.9392372369766236,0.9392372369766236,0.0,266.93212890625,274.0,60163.7734375,0.0,4136.58154296875,1.0,279.1417541503906,283.0559387207031,295.6732177734375,299.5133056640625,293.1499938964844,293.1499938964844,278.8500061035156,33668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429702162742616,1.0,0.0,0.0,3.6746068000793457,3.674630641937256,9.009797850012546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.5830078125,0.0,1543.155517578125,1895.4371337890625,0.0,3799.417236328125,0.90921550989151,1.0,0.0,3.0,1.0,0.0
17850780,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7883630990982056,0.4273578822612762,0.3901177644729614,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9163055419921876,0.6778734922409058,0.839021623134613,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.854934573173523,0.5527018904685974,0.3895954489707947,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7918601036071777,0.4333127439022064,0.4161469936370849,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6519448757171631,0.2387477308511734,1.106052279472351,284.9032897949219,284.95001220703125,300.2861633300781,292.6361694335937,298.0919494628906,297.2229309082031,284.9040222167969,1.0,0.7013033032417297,0.3770399093627929,0.3770399093627929,1.0,1.0,-3.5396270751953125,1.0025227069854736,2.537104368209839,0.2031297832727432,0.8506345152854919,0.8506345152854919,0.0,270.2578430175781,277.0,60653.796875,0.0,4162.36376953125,1.0,278.8581848144531,282.9413757324219,295.662109375,299.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38825.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519121050834656,1.0,0.0,0.0,3.5497019290924072,3.5497255325317383,8.407697578149964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1796875,0.0,1444.977294921875,1895.4371337890625,0.0,3880.171630859375,0.8853722214698792,1.0,0.0,3.0,1.0,0.0
17850840,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7883630990982056,0.4273578822612762,0.3901177644729614,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9163055419921876,0.6778734922409058,0.839021623134613,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.854934573173523,0.5527018904685974,0.3895954489707947,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7918601036071777,0.4333127439022064,0.4161469936370849,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6519448757171631,0.2387477308511734,1.106052279472351,284.9032897949219,284.95001220703125,300.2861633300781,292.6361694335937,298.0919494628906,297.2229309082031,284.9040222167969,1.0,0.7013033032417297,0.3770399093627929,0.3770399093627929,1.0,1.0,-3.5396270751953125,1.0025227069854736,2.537104368209839,0.2031297832727432,0.8506345152854919,0.8506345152854919,0.0,270.2578430175781,277.0,60653.796875,0.0,4162.36376953125,1.0,278.8581848144531,282.9413757324219,295.662109375,299.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38825.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519121050834656,1.0,0.0,0.0,3.5497019290924072,3.5497255325317383,8.407697578149964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1796875,0.0,1444.977294921875,1895.4371337890625,0.0,3880.171630859375,0.8853722214698792,1.0,0.0,3.0,1.0,0.0
17850900,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7871114611625671,0.4272799491882324,0.3898537456989288,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.914827048778534,0.6779098510742188,0.8387888073921204,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8545874357223511,0.5544426441192627,0.390653133392334,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7908927202224731,0.4336168169975281,0.4163120090961456,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6510915160179138,0.2388026565313339,1.1060855388641355,285.0116271972656,284.95001220703125,300.2631225585937,292.6103210449219,298.085693359375,297.2246398925781,285.0124206542969,1.0,0.7021915316581726,0.3766653835773468,0.3766653835773468,1.0,1.0,-3.540597915649414,1.0016967058181765,2.538901329040528,0.2020003497600555,0.9258202314376832,0.9258202314376832,0.0,271.7965087890625,277.0,59782.67578125,0.0,4174.22314453125,1.0,279.09930419921875,283.0663146972656,295.5843505859375,299.3637084960937,293.1499938964844,293.1499938964844,279.1499938964844,34230.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946506917476654,1.0,0.0,0.0,3.596731185913086,3.596754312515259,8.631956234239624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2900390625,0.0,1461.6614990234375,1895.4371337890625,0.0,3831.439697265625,0.8937235474586487,1.0,0.0,3.0,1.0,0.0
17850960,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7864155769348145,0.4273106157779693,0.3899262249469757,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9139755964279176,0.6780896782875061,0.8390508890151978,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8547496795654297,0.5562852025032043,0.3919641971588135,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7904154658317566,0.4340360760688782,0.4167319238185882,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6506391167640686,0.2389476299285888,1.1068354845046997,284.9971008300781,284.95001220703125,300.24029541015625,292.5850524902344,298.0805053710937,297.22760009765625,284.995849609375,1.0,0.7032030820846558,0.3762953877449035,0.3762953877449035,1.0,1.0,-3.543909788131714,1.0016472339630127,2.542262554168701,0.2011759877204895,0.9346694350242616,0.9346694350242616,0.0,273.00323486328125,280.0,59884.62890625,0.0,4190.21484375,1.0,279.1425170898437,283.0555114746094,295.5672912597656,299.3875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94490784406662,1.0,0.0,0.0,3.659255266189575,3.659279108047485,8.934674156080291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.189453125,0.0,1525.271240234375,1895.4371337890625,0.0,3816.974365234375,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
17851020,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7837540507316589,0.4262185394763946,0.3893159329891205,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9109004735946656,0.6772013902664185,0.838513970375061,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.853879451751709,0.5588439702987671,0.3940105140209198,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7883784174919128,0.4340510964393616,0.4170716106891632,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6489081382751465,0.2387545704841613,1.1071662902832031,284.90447998046875,284.95001220703125,300.19549560546875,292.5363464355469,298.06268310546875,297.2230834960937,284.9051513671875,1.0,0.7050540447235107,0.3755554556846618,0.3755554556846618,1.0,1.0,-3.5459561347961426,1.0000368356704712,2.545919179916382,0.1992120742797851,0.8476514220237732,0.8476514220237732,0.0,276.3187255859375,283.0,60371.94921875,0.0,4215.6728515625,1.0,278.8583374023437,282.9429931640625,295.56158447265625,299.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38793.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537562727928162,1.0,0.0,0.0,3.532044649124145,3.532068014144897,8.324260534209316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.0078125,0.0,1426.0789794921875,1895.4371337890625,0.0,3896.73779296875,0.8814468383789062,1.0,0.0,3.0,1.0,0.0
17851080,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7837540507316589,0.4262185394763946,0.3893159329891205,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9109004735946656,0.6772013902664185,0.838513970375061,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.853879451751709,0.5588439702987671,0.3940105140209198,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7883784174919128,0.4340510964393616,0.4170716106891632,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6489081382751465,0.2387545704841613,1.1071662902832031,284.90447998046875,284.95001220703125,300.19549560546875,292.5363464355469,298.06268310546875,297.2230834960937,284.9051513671875,1.0,0.7050540447235107,0.3755554556846618,0.3755554556846618,1.0,1.0,-3.5459561347961426,1.0000368356704712,2.545919179916382,0.1992120742797851,0.8476514220237732,0.8476514220237732,0.0,276.3187255859375,283.0,60371.94921875,0.0,4215.6728515625,1.0,278.8583374023437,282.9429931640625,295.56158447265625,299.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38793.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537562727928162,1.0,0.0,0.0,3.532044649124145,3.532068014144897,8.324260534209316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.0078125,0.0,1426.0789794921875,1895.4371337890625,0.0,3896.73779296875,0.8814468383789062,1.0,0.0,3.0,1.0,0.0
17851140,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7818782329559326,0.4261572659015655,0.3891239464282989,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.908697783946991,0.6773514151573181,0.8384795784950256,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8537360429763794,0.562420129776001,0.396382600069046,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7869841456413269,0.4347461462020874,0.4176372587680816,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.647660493850708,0.2389432191848755,1.1079199314117432,284.9966735839844,284.95001220703125,300.1519470214844,292.4903564453125,298.05194091796875,297.2276306152344,284.9958801269531,1.0,0.7069272398948669,0.3748154938220978,0.3748154938220978,1.0,1.0,-3.5501248836517334,0.9991259574890136,2.55099892616272,0.1972615718841552,0.9306460022926332,0.9306460022926332,0.0,279.0567932128906,286.0,59622.7109375,0.0,4243.287109375,1.0,279.1414794921875,283.0560302734375,295.472412109375,299.2733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33620.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465960264205932,1.0,0.0,0.0,3.6411874294281006,3.641210794448853,8.84666008005297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0205078125,0.0,1505.6287841796875,1895.4371337890625,0.0,3832.244873046875,0.9016665816307068,1.0,0.0,3.0,1.0,0.0
17851200,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7818782329559326,0.4261572659015655,0.3891239464282989,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.908697783946991,0.6773514151573181,0.8384795784950256,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8537360429763794,0.562420129776001,0.396382600069046,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7869841456413269,0.4347461462020874,0.4176372587680816,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.647660493850708,0.2389432191848755,1.1079199314117432,284.9966735839844,284.95001220703125,300.1519470214844,292.4903564453125,298.05194091796875,297.2276306152344,284.9958801269531,1.0,0.7069272398948669,0.3748154938220978,0.3748154938220978,1.0,1.0,-3.5501248836517334,0.9991259574890136,2.55099892616272,0.1972615718841552,0.9306460022926332,0.9306460022926332,0.0,279.0567932128906,286.0,59622.7109375,0.0,4243.287109375,1.0,279.1414794921875,283.0560302734375,295.472412109375,299.2733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33620.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465960264205932,1.0,0.0,0.0,3.6411874294281006,3.641210794448853,8.84666008005297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0205078125,0.0,1505.6287841796875,1895.4371337890625,0.0,3832.244873046875,0.9016665816307068,1.0,0.0,3.0,1.0,0.0
17851260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7792890071868896,0.4250677227973938,0.3885034322738647,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9057912230491638,0.6764108538627625,0.8378623723983765,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8529004454612732,0.5649685859680176,0.3984150290489197,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7849968075752258,0.4347407817840576,0.4179497957229614,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6459887623786926,0.2387414574623108,1.1081938743591309,284.9055480957031,284.95001220703125,300.1100158691406,292.447509765625,298.0350036621094,297.2230834960937,284.9061584472656,1.0,0.7087475657463074,0.3740771114826202,0.3740771114826202,1.0,1.0,-3.551966667175293,0.997443675994873,2.55452299118042,0.1952763199806213,0.8450694680213928,0.8450694680213928,0.0,282.3772888183594,289.0,60120.453125,0.0,4268.30615234375,1.0,278.85845947265625,282.9444885253906,295.471923828125,299.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,38753.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552379250526428,1.0,0.0,0.0,3.516255617141724,3.5162787437438965,8.250004270848876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.310546875,0.0,1409.248046875,1895.4371337890625,0.0,3910.02490234375,0.8779231905937195,1.0,0.0,3.0,1.0,0.0
17851320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7792890071868896,0.4250677227973938,0.3885034322738647,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9057912230491638,0.6764108538627625,0.8378623723983765,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8529004454612732,0.5649685859680176,0.3984150290489197,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7849968075752258,0.4347407817840576,0.4179497957229614,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6459887623786926,0.2387414574623108,1.1081938743591309,284.9055480957031,284.95001220703125,300.1100158691406,292.447509765625,298.0350036621094,297.2230834960937,284.9061584472656,1.0,0.7087475657463074,0.3740771114826202,0.3740771114826202,1.0,1.0,-3.551966667175293,0.997443675994873,2.55452299118042,0.1952763199806213,0.8450694680213928,0.8450694680213928,0.0,282.3772888183594,289.0,60120.453125,0.0,4268.30615234375,1.0,278.85845947265625,282.9444885253906,295.471923828125,299.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,38753.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552379250526428,1.0,0.0,0.0,3.516255617141724,3.5162787437438965,8.250004270848876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.310546875,0.0,1409.248046875,1895.4371337890625,0.0,3910.02490234375,0.8779231905937195,1.0,0.0,3.0,1.0,0.0
17851380,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7774769067764282,0.4249988198280334,0.3883090913295746,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9037315249443054,0.6765002012252808,0.8377602696418762,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8527830243110657,0.5685303807258606,0.4007796943187713,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7836461663246155,0.4354138672351837,0.418497085571289,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6447892785072327,0.2389192730188369,1.1089069843292236,284.99627685546875,284.95001220703125,300.0699462890625,292.4081420898437,298.0252380371094,297.2275085449219,284.9954528808594,1.0,0.7105938196182251,0.3733387589454651,0.3733387589454651,1.0,1.0,-3.55599045753479,0.9964780211448668,2.5595126152038574,0.1933136880397796,0.9271779656410216,0.9271779656410216,0.0,285.1137084960937,292.0,59395.85546875,0.0,4295.626953125,1.0,279.1413879394531,283.0561828613281,295.3890075683594,299.1728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33597.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478397965431212,1.0,0.0,0.0,3.627211570739746,3.627234935760498,8.778879418969154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5166015625,0.0,1490.0966796875,1895.4371337890625,0.0,3843.48046875,0.8984497785568237,1.0,0.0,3.0,1.0,0.0
17851440,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7774769067764282,0.4249988198280334,0.3883090913295746,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9037315249443054,0.6765002012252808,0.8377602696418762,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8527830243110657,0.5685303807258606,0.4007796943187713,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7836461663246155,0.4354138672351837,0.418497085571289,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6447892785072327,0.2389192730188369,1.1089069843292236,284.99627685546875,284.95001220703125,300.0699462890625,292.4081420898437,298.0252380371094,297.2275085449219,284.9954528808594,1.0,0.7105938196182251,0.3733387589454651,0.3733387589454651,1.0,1.0,-3.55599045753479,0.9964780211448668,2.5595126152038574,0.1933136880397796,0.9271779656410216,0.9271779656410216,0.0,285.1137084960937,292.0,59395.85546875,0.0,4295.626953125,1.0,279.1413879394531,283.0561828613281,295.3890075683594,299.1728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33597.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478397965431212,1.0,0.0,0.0,3.627211570739746,3.627234935760498,8.778879418969154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5166015625,0.0,1490.0966796875,1895.4371337890625,0.0,3843.48046875,0.8984497785568237,1.0,0.0,3.0,1.0,0.0
17851500,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7764918208122253,0.4244999289512634,0.3881768584251404,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9026464819908142,0.6760726571083069,0.8376889228820801,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8526354432106018,0.5698347687721252,0.4019269049167633,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7829205393791199,0.4354570806026459,0.4187826812267303,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6441730260848999,0.2388574928045272,1.1094064712524414,284.8766174316406,284.95001220703125,300.0506896972656,292.389892578125,298.0177001953125,297.2257385253906,284.8759155273437,1.0,0.7115585207939148,0.3729695677757263,0.3729695677757263,1.0,1.0,-3.5580968856811523,0.9960168600082396,2.562079906463623,0.1924682408571243,0.8425811529159546,0.8425811529159546,0.0,286.59698486328125,292.0,60205.2890625,0.0,4310.2470703125,1.0,278.8988342285156,282.9201965332031,295.42437744140625,299.36602783203125,293.1499938964844,293.1499938964844,278.8500061035156,38221.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541825652122498,1.0,0.0,0.0,3.581488847732544,3.581512689590454,8.558950526094122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8447265625,0.0,1474.585693359375,1895.4371337890625,0.0,3900.56298828125,0.8893043398857117,1.0,0.0,3.0,1.0,0.0
17851560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7749800086021423,0.4239148199558258,0.3876938819885254,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9010277390480042,0.6755111813545227,0.8370845317840576,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8519923090934753,0.5710580945014954,0.4028008580207824,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7817258834838867,0.4353936910629272,0.4187958836555481,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.643185019493103,0.2387098520994186,1.1091469526290894,284.9062805175781,284.95001220703125,300.0320129394531,292.37261962890625,298.0095520019531,297.222900390625,284.9073181152344,1.0,0.7123878598213196,0.3726147413253784,0.3726147413253784,1.0,1.0,-3.557713508605957,0.9947892427444458,2.5629241466522217,0.1913580149412155,0.8427689671516418,0.8427689671516418,0.0,288.4267883300781,295.0,59893.27734375,0.0,4320.35009765625,1.0,278.8582763671875,282.9461364746094,295.3964538574219,299.2818298339844,293.1499938964844,293.1499938964844,279.1499938964844,38841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563062787055968,1.0,0.0,0.0,3.5008702278137207,3.5008933544158936,8.177966037692386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.66943359375,0.0,1393.8856201171875,1895.4371337890625,0.0,3919.59228515625,0.8745917677879333,1.0,0.0,3.0,1.0,0.0
