time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851620,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7732221484184265,0.4238407909870147,0.3874939382076263,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8990470170974731,0.6755426526069641,0.8369110226631165,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8518849015235901,0.5745952129364014,0.4051466286182403,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7804113626480103,0.4360488653182983,0.419325441122055,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6420239806175232,0.2388767451047897,1.109812617301941,284.9962463378906,284.95001220703125,299.9964904785156,292.3412780761719,298.0011291503906,297.2272033691406,284.99542236328125,1.0,0.7142075300216675,0.371905118227005,0.371905118227005,1.0,1.0,-3.56156325340271,0.9938444495201112,2.567718982696533,0.1894639730453491,0.9244382381439208,0.9244382381439208,0.0,291.1688842773437,298.0,59212.234375,0.0,4347.33642578125,1.0,279.1412658691406,283.0565795898437,295.3210144042969,299.0901794433594,293.1499938964844,293.1499938964844,278.8500061035156,33564.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486709833145142,1.0,0.0,0.0,3.614830255508423,3.614853382110596,8.719048878447211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5654296875,0.0,1476.345458984375,1895.4371337890625,0.0,3850.981201171875,0.895673394203186,1.0,0.0,3.0,1.0,0.0
17851680,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7732221484184265,0.4238407909870147,0.3874939382076263,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8990470170974731,0.6755426526069641,0.8369110226631165,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8518849015235901,0.5745952129364014,0.4051466286182403,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7804113626480103,0.4360488653182983,0.419325441122055,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6420239806175232,0.2388767451047897,1.109812617301941,284.9962463378906,284.95001220703125,299.9964904785156,292.3412780761719,298.0011291503906,297.2272033691406,284.99542236328125,1.0,0.7142075300216675,0.371905118227005,0.371905118227005,1.0,1.0,-3.56156325340271,0.9938444495201112,2.567718982696533,0.1894639730453491,0.9244382381439208,0.9244382381439208,0.0,291.1688842773437,298.0,59212.234375,0.0,4347.33642578125,1.0,279.1412658691406,283.0565795898437,295.3210144042969,299.0901794433594,293.1499938964844,293.1499938964844,278.8500061035156,33564.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486709833145142,1.0,0.0,0.0,3.614830255508423,3.614853382110596,8.719048878447211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5654296875,0.0,1476.345458984375,1895.4371337890625,0.0,3850.981201171875,0.895673394203186,1.0,0.0,3.0,1.0,0.0
17851740,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7709164023399353,0.4228021204471588,0.3869149386882782,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8965208530426025,0.6745443940162659,0.8362189531326294,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8511638641357422,0.5769795775413513,0.4070720076560974,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.77863609790802,0.4360179603099823,0.4196086525917053,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6405482292175293,0.2386689484119415,1.1100335121154783,284.90655517578125,284.95001220703125,299.9649353027344,292.31549072265625,297.9873962402344,297.22265625,284.9072570800781,1.0,0.7159109711647034,0.3712238669395447,0.3712238669395447,1.0,1.0,-3.563157796859741,0.9922407865524292,2.5709171295166016,0.1876308768987655,0.8419390320777893,0.8419390320777893,0.0,294.3428039550781,298.0,59752.0703125,0.0,4370.9287109375,1.0,278.85992431640625,282.9465637207031,295.3393859863281,299.2138977050781,293.1499938964844,293.1499938964844,278.8500061035156,38745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568544030189514,1.0,0.0,0.0,3.494375944137573,3.494399070739746,8.147653716150671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.255859375,0.0,1386.490478515625,1895.4371337890625,0.0,3924.496826171875,0.8731526136398315,1.0,0.0,3.0,1.0,0.0
17851800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7708057165145874,0.4227680563926697,0.3868795335292816,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8963998556137085,0.674508810043335,0.836170494556427,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8511196970939636,0.5770862698554993,0.4071429967880249,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.778548002243042,0.436020016670227,0.419609785079956,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.640474796295166,0.2386604994535446,1.1100080013275146,284.9076538085937,284.95001220703125,299.96368408203125,292.31451416015625,297.9869079589844,297.2225341796875,284.9081420898437,1.0,0.7159748673439026,0.3711954951286316,0.3711954951286316,1.0,1.0,-3.5631263256073,0.9921424984931946,2.57098388671875,0.1875374466180801,0.8415177464485168,0.8415177464485168,0.0,294.48297119140625,301.0,59741.171875,0.0,4371.69775390625,1.0,278.8586730957031,282.9472961425781,295.3367004394531,299.2084045410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956870436668396,1.0,0.0,0.0,3.492006301879883,3.492029190063477,8.136606766129262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.69775390625,0.0,1383.37451171875,1895.4371337890625,0.0,3924.639892578125,0.8724857568740845,1.0,0.0,3.0,1.0,0.0
17851860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7691085934638977,0.4226985275745392,0.3866910934448242,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8944351077079773,0.6744450926780701,0.8359076976776123,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8509708642959595,0.5804517269134521,0.4094010591506958,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7772740721702576,0.4366687536239624,0.4201371967792511,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6393485069274902,0.2388151288032531,1.1106401681900024,284.9964294433594,284.95001220703125,299.9338684082031,292.29266357421875,297.9797058105469,297.2261047363281,284.9957275390625,1.0,0.7177641987800598,0.3705244362354278,0.3705244362354278,1.0,1.0,-3.5667595863342285,0.9912325739860536,2.5755269527435303,0.1857407689094543,0.922395884990692,0.922395884990692,0.0,297.2352905273437,304.0,59095.16015625,0.0,4398.25341796875,1.0,279.14117431640625,283.0599365234375,295.2711181640625,299.02899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33543.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490149617195128,1.0,0.0,0.0,3.6049070358276367,3.6049301624298096,8.671244700053649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1806640625,0.0,1465.4224853515625,1895.4371337890625,0.0,3854.083984375,0.8934328556060791,1.0,0.0,3.0,1.0,0.0
17851920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7691085934638977,0.4226985275745392,0.3866910934448242,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8944351077079773,0.6744450926780701,0.8359076976776123,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8509708642959595,0.5804517269134521,0.4094010591506958,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7772740721702576,0.4366687536239624,0.4201371967792511,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6393485069274902,0.2388151288032531,1.1106401681900024,284.9964294433594,284.95001220703125,299.9338684082031,292.29266357421875,297.9797058105469,297.2261047363281,284.9957275390625,1.0,0.7177641987800598,0.3705244362354278,0.3705244362354278,1.0,1.0,-3.5667595863342285,0.9912325739860536,2.5755269527435303,0.1857407689094543,0.922395884990692,0.922395884990692,0.0,297.2352905273437,304.0,59095.16015625,0.0,4398.25341796875,1.0,279.14117431640625,283.0599365234375,295.2711181640625,299.02899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33543.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490149617195128,1.0,0.0,0.0,3.6049070358276367,3.6049301624298096,8.671244700053649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1806640625,0.0,1465.4224853515625,1895.4371337890625,0.0,3854.083984375,0.8934328556060791,1.0,0.0,3.0,1.0,0.0
17851980,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7667641639709473,0.4216336607933044,0.3860905170440674,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8917970061302185,0.6732981204986572,0.8350408673286438,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8501282930374146,0.5827113389968872,0.4112449884414673,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7754599452018738,0.4366359710693359,0.4204231798648834,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6378359794616699,0.2385820150375366,1.1107821464538574,284.9065856933594,284.95001220703125,299.90728759765625,292.27606201171875,297.9667358398437,297.2205810546875,284.9083557128906,1.0,0.7194898128509521,0.3698533773422241,0.3698533773422241,1.0,1.0,-3.567976713180542,0.989530861377716,2.5784459114074707,0.1839034855365753,0.8383839130401611,0.8383839130401611,0.0,300.5677490234375,307.0,59586.3828125,0.0,4421.84765625,1.0,278.8583984375,282.94891357421875,295.29833984375,299.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,38887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571645259857178,1.0,0.0,0.0,3.477181911468506,3.4772047996521,8.067669909905817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.96337890625,0.0,1369.84521484375,1895.4371337890625,0.0,3927.270263671875,0.8693854808807373,1.0,0.0,3.0,1.0,0.0
17852040,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7667641639709473,0.4216336607933044,0.3860905170440674,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8917970061302185,0.6732981204986572,0.8350408673286438,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8501282930374146,0.5827113389968872,0.4112449884414673,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7754599452018738,0.4366359710693359,0.4204231798648834,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6378359794616699,0.2385820150375366,1.1107821464538574,284.9065856933594,284.95001220703125,299.90728759765625,292.27606201171875,297.9667358398437,297.2205810546875,284.9083557128906,1.0,0.7194898128509521,0.3698533773422241,0.3698533773422241,1.0,1.0,-3.567976713180542,0.989530861377716,2.5784459114074707,0.1839034855365753,0.8383839130401611,0.8383839130401611,0.0,300.5677490234375,307.0,59586.3828125,0.0,4421.84765625,1.0,278.8583984375,282.94891357421875,295.29833984375,299.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,38887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571645259857178,1.0,0.0,0.0,3.477181911468506,3.4772047996521,8.067669909905817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.96337890625,0.0,1369.84521484375,1895.4371337890625,0.0,3927.270263671875,0.8693854808807373,1.0,0.0,3.0,1.0,0.0
17852100,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7657145857810974,0.4215676188468933,0.3858405947685241,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8905867338180542,0.6731802225112915,0.8346236348152161,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8498191833496094,0.5843188762664795,0.4122039675712585,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7746385931968689,0.4369144737720489,0.4205619096755981,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6371249556541443,0.2386155128479004,1.1107197999954224,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,297.96356201171875,297.2218017578125,285.01171875,1.0,0.7203048467636108,0.369517832994461,0.369517832994461,1.0,1.0,-3.568528652191162,0.9886670708656312,2.579861640930176,0.1828508377075195,0.9126144647598268,0.9126144647598268,0.0,302.0995788574219,307.0,58884.09375,0.0,4432.69140625,1.0,279.0976257324219,283.07440185546875,295.2381896972656,298.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,33960.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510713815689088,1.0,0.0,0.0,3.5345265865325928,3.5345492362976074,8.335964025718567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.447265625,0.0,1393.677001953125,1895.4371337890625,0.0,3872.609130859375,0.879538357257843,1.0,0.0,3.0,1.0,0.0
17852160,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7651281356811523,0.4215858578681946,0.3859085738658905,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8898499011993408,0.6731787323951721,0.8346763253211975,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8499411940574646,0.5859968662261963,0.41341033577919,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.774230420589447,0.4372926652431488,0.4209488034248352,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6367393732070923,0.2387286871671676,1.1113489866256714,284.9970703125,284.95001220703125,299.88427734375,292.26513671875,297.96142578125,297.2240600585937,284.9959716796875,1.0,0.721238374710083,0.3691877722740173,0.3691877722740173,1.0,1.0,-3.5713307857513428,0.9885414838790894,2.582789421081543,0.1820905208587646,0.9213970899581908,0.9213970899581908,0.0,303.31817626953125,295.0,59006.2890625,0.0,4447.71875,1.0,279.1420593261719,283.0618896484375,295.24078369140625,298.9903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33391.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487720131874084,1.0,0.0,0.0,3.599205732345581,3.599228858947754,8.643838214084099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.59375,0.0,1458.140380859375,1895.4371337890625,0.0,3851.892578125,0.891832172870636,1.0,0.0,3.0,1.0,0.0
17852220,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.76678866147995,0.4205648899078369,0.3850769698619842,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.892035722732544,0.6720146536827087,0.8334187865257263,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8534003496170044,0.5882316827774048,0.4150263965129852,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7765196561813354,0.4372789561748504,0.4209707379341125,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6382808089256287,0.2385081052780151,1.110192060470581,284.90826416015625,284.95001220703125,299.8650817871094,292.2601928710937,297.9507751464844,297.2189025878906,284.9089660644531,1.0,0.7188568115234375,0.3685276210308075,0.3685276210308075,1.0,1.0,-3.569758892059326,0.9859662652015686,2.5837926864624023,0.1800642311573028,0.8392052054405212,0.8392052054405212,0.0,299.4756774902344,283.0,59542.81640625,0.0,4420.03466796875,1.0,278.8583374023437,282.9521484375,295.2794189453125,299.1319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38702.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563682079315186,1.0,0.0,0.0,3.47579288482666,3.475815773010254,8.061225571509567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.63720703125,0.0,1367.1080322265625,1895.4371337890625,0.0,3920.146484375,0.8689115643501282,1.0,0.0,3.0,1.0,0.0
17852280,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.76678866147995,0.4205648899078369,0.3850769698619842,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.892035722732544,0.6720146536827087,0.8334187865257263,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8534003496170044,0.5882316827774048,0.4150263965129852,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7765196561813354,0.4372789561748504,0.4209707379341125,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6382808089256287,0.2385081052780151,1.110192060470581,284.90826416015625,284.95001220703125,299.8650817871094,292.2601928710937,297.9507751464844,297.2189025878906,284.9089660644531,1.0,0.7188568115234375,0.3685276210308075,0.3685276210308075,1.0,1.0,-3.569758892059326,0.9859662652015686,2.5837926864624023,0.1800642311573028,0.8392052054405212,0.8392052054405212,0.0,299.4756774902344,283.0,59542.81640625,0.0,4420.03466796875,1.0,278.8583374023437,282.9521484375,295.2794189453125,299.1319580078125,293.1499938964844,293.1499938964844,279.1499938964844,38702.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563682079315186,1.0,0.0,0.0,3.47579288482666,3.475815773010254,8.061225571509567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.63720703125,0.0,1367.1080322265625,1895.4371337890625,0.0,3920.146484375,0.8689115643501282,1.0,0.0,3.0,1.0,0.0
17852340,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7714741826057434,0.4205953478813171,0.3845554292201996,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8976954221725464,0.6718963980674744,0.8325019478797913,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.860119104385376,0.5915276408195496,0.4168815016746521,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7817839980125427,0.4379836320877075,0.421109676361084,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.64205002784729,0.2387153506278991,1.1089489459991455,284.9952697753906,284.95001220703125,299.8500061035156,292.2616271972656,297.94805908203125,297.2230224609375,284.9945068359375,1.0,0.7147210836410522,0.36786749958992,0.36786749958992,1.0,1.0,-3.569178581237793,0.983721911907196,2.5854568481445312,0.1778937727212906,0.9185426831245422,0.9185426831245422,0.0,291.1615905761719,271.0,58898.3984375,0.0,4367.81396484375,1.0,279.1410522460937,283.0628356933594,295.2357788085937,298.9755859375,293.1499938964844,293.1499938964844,278.8500061035156,33542.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947629451751709,1.0,0.0,0.0,3.590411901473999,3.590435028076172,8.60165187077655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.455078125,0.0,1449.793701171875,1895.4371337890625,0.0,3841.581298828125,0.890177309513092,1.0,0.0,3.0,1.0,0.0
17852400,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7714741826057434,0.4205953478813171,0.3845554292201996,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8976954221725464,0.6718963980674744,0.8325019478797913,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.860119104385376,0.5915276408195496,0.4168815016746521,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7817839980125427,0.4379836320877075,0.421109676361084,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.64205002784729,0.2387153506278991,1.1089489459991455,284.9952697753906,284.95001220703125,299.8500061035156,292.2616271972656,297.94805908203125,297.2230224609375,284.9945068359375,1.0,0.7147210836410522,0.36786749958992,0.36786749958992,1.0,1.0,-3.569178581237793,0.983721911907196,2.5854568481445312,0.1778937727212906,0.9185426831245422,0.9185426831245422,0.0,291.1615905761719,271.0,58898.3984375,0.0,4367.81396484375,1.0,279.1410522460937,283.0628356933594,295.2357788085937,298.9755859375,293.1499938964844,293.1499938964844,278.8500061035156,33542.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947629451751709,1.0,0.0,0.0,3.590411901473999,3.590435028076172,8.60165187077655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.455078125,0.0,1449.793701171875,1895.4371337890625,0.0,3841.581298828125,0.890177309513092,1.0,0.0,3.0,1.0,0.0
17852460,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7769865393638611,0.4197185039520263,0.3836219906806946,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9044239521026612,0.670798659324646,0.8310062289237976,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8678708076477051,0.5938237905502319,0.4183618426322937,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7880098223686218,0.43807053565979,0.4209859669208526,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6466288566589355,0.2386104166507721,1.1071771383285522,284.90850830078125,284.95001220703125,299.8385009765625,292.2685241699219,297.9404296875,297.218994140625,284.90972900390625,1.0,0.7096023559570312,0.3672634363174438,0.3672634363174438,1.0,1.0,-3.566180944442749,0.980859875679016,2.585320949554444,0.1758479326963424,0.8371435403823853,0.8371435403823853,0.0,281.4847106933594,259.0,59422.96484375,0.0,4300.83447265625,1.0,278.85845947265625,282.9552001953125,295.2857971191406,299.128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547740817070008,1.0,0.0,0.0,3.4652419090271,3.4652645587921143,8.012358989617496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.8916015625,0.0,1356.8848876953125,1895.4371337890625,0.0,3905.867431640625,0.8666507601737976,1.0,0.0,3.0,1.0,0.0
17852520,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7769865393638611,0.4197185039520263,0.3836219906806946,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9044239521026612,0.670798659324646,0.8310062289237976,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8678708076477051,0.5938237905502319,0.4183618426322937,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7880098223686218,0.43807053565979,0.4209859669208526,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6466288566589355,0.2386104166507721,1.1071771383285522,284.90850830078125,284.95001220703125,299.8385009765625,292.2685241699219,297.9404296875,297.218994140625,284.90972900390625,1.0,0.7096023559570312,0.3672634363174438,0.3672634363174438,1.0,1.0,-3.566180944442749,0.980859875679016,2.585320949554444,0.1758479326963424,0.8371435403823853,0.8371435403823853,0.0,281.4847106933594,259.0,59422.96484375,0.0,4300.83447265625,1.0,278.85845947265625,282.9552001953125,295.2857971191406,299.128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547740817070008,1.0,0.0,0.0,3.4652419090271,3.4652645587921143,8.012358989617496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.8916015625,0.0,1356.8848876953125,1895.4371337890625,0.0,3905.867431640625,0.8666507601737976,1.0,0.0,3.0,1.0,0.0
17852580,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7843500375747681,0.419870525598526,0.383107841014862,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9136775732040404,0.6707408428192139,0.8300204277038574,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8776737451553345,0.5971735119819641,0.4201732873916626,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7959677577018738,0.4388695955276489,0.4211033284664154,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6526200175285339,0.2389274835586547,1.1059004068374634,284.9960021972656,284.95001220703125,299.8297424316406,292.279541015625,297.94024658203125,297.2239685058594,284.9952087402344,1.0,0.7040367126464844,0.36665940284729,0.36665940284729,1.0,1.0,-3.565426111221313,0.9787339568138124,2.5866923332214355,0.1738323122262954,0.917338728904724,0.917338728904724,0.0,270.2545471191406,247.0,58816.05859375,0.0,4230.4658203125,1.0,279.1409912109375,283.0654602050781,295.2524719238281,298.9842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33498.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457604289054872,1.0,0.0,0.0,3.5829403400421143,3.582963228225708,8.565889402234461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0380859375,0.0,1441.4586181640625,1895.4371337890625,0.0,3824.689453125,0.8884761333465576,1.0,0.0,3.0,1.0,0.0
17852640,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7843500375747681,0.419870525598526,0.383107841014862,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9136775732040404,0.6707408428192139,0.8300204277038574,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8776737451553345,0.5971735119819641,0.4201732873916626,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7959677577018738,0.4388695955276489,0.4211033284664154,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6526200175285339,0.2389274835586547,1.1059004068374634,284.9960021972656,284.95001220703125,299.8297424316406,292.279541015625,297.94024658203125,297.2239685058594,284.9952087402344,1.0,0.7040367126464844,0.36665940284729,0.36665940284729,1.0,1.0,-3.565426111221313,0.9787339568138124,2.5866923332214355,0.1738323122262954,0.917338728904724,0.917338728904724,0.0,270.2545471191406,247.0,58816.05859375,0.0,4230.4658203125,1.0,279.1409912109375,283.0654602050781,295.2524719238281,298.9842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33498.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457604289054872,1.0,0.0,0.0,3.5829403400421143,3.582963228225708,8.565889402234461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0380859375,0.0,1441.4586181640625,1895.4371337890625,0.0,3824.689453125,0.8884761333465576,1.0,0.0,3.0,1.0,0.0
17852700,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7883108258247375,0.4195166528224945,0.3828226923942566,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9188726544380188,0.670271635055542,0.8295124769210815,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8829182386398315,0.598366916179657,0.4210374355316162,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8002464771270752,0.4389961063861847,0.4211776554584503,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6559296250343323,0.238955870270729,1.105435132980347,284.8807678222656,284.95001220703125,299.8263244628906,292.2865295410156,297.9376525878906,297.22271728515625,284.88018798828125,1.0,0.7011927962303162,0.3663573861122131,0.3663573861122131,1.0,1.0,-3.5651888847351074,0.9777095317840576,2.587479591369629,0.1729625016450882,0.8361791372299194,0.8361791372299194,0.0,264.5475769042969,247.0,59605.5390625,0.0,4195.09033203125,1.0,278.8997802734375,282.9324951171875,295.3133239746094,299.2021789550781,293.1499938964844,293.1499938964844,278.8500061035156,38134.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951341986656189,1.0,0.0,0.0,3.537938117980957,3.537961483001709,8.352063787242514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9775390625,0.0,1427.512451171875,1895.4371337890625,0.0,3875.043701171875,0.8796289563179016,1.0,0.0,3.0,1.0,0.0
17852760,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.791918933391571,0.4190902709960937,0.3822102844715118,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9237638115882874,0.6696872711181641,0.8285067081451416,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8878569602966309,0.5994873642921448,0.4216282069683075,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8042241930961609,0.439030259847641,0.4209947884082794,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6590281128883362,0.238911896944046,1.1042722463607788,284.9100341796875,284.95001220703125,299.8235168457031,292.29443359375,297.9345397949219,297.220458984375,284.910888671875,1.0,0.6981745958328247,0.3660857081413269,0.3660857081413269,1.0,1.0,-3.562615156173706,0.9760271906852722,2.586587905883789,0.1719041168689727,0.8373615741729736,0.8373615741729736,0.0,259.0914306640625,235.0,59378.359375,0.0,4155.1181640625,1.0,278.8582763671875,282.9587097167969,295.3111877441406,299.1476745605469,293.1499938964844,293.1499938964844,279.1499938964844,38689.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527902007102966,1.0,0.0,0.0,3.4607093334198,3.4607322216033936,7.991412758201477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.18212890625,0.0,1351.6756591796875,1895.4371337890625,0.0,3888.0634765625,0.8656723499298096,1.0,0.0,3.0,1.0,0.0
17852820,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8011597990989685,0.4193061292171478,0.381729245185852,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9360079765319824,0.6696451902389526,0.8275067806243896,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.899917721748352,0.602831244468689,0.4234156310558319,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8137323260307312,0.4398787915706634,0.4211328327655792,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6668232083320618,0.2392927557229995,1.1031639575958252,284.99664306640625,284.95001220703125,299.819580078125,292.3128662109375,297.9359436035156,297.2255859375,284.9958801269531,1.0,0.6922080516815186,0.365542322397232,0.365542322397232,1.0,1.0,-3.562085628509521,0.974162220954895,2.587923526763916,0.1701073944568634,0.9173417687416076,0.9173417687416076,0.0,247.1179351806641,223.0,58792.0859375,0.0,4080.913330078125,1.0,279.14093017578125,283.06689453125,295.2855529785156,299.0137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33449.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943739116191864,1.0,0.0,0.0,3.580128669738769,3.580151557922364,8.5524499127132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.919921875,0.0,1438.098876953125,1895.4371337890625,0.0,3806.387939453125,0.8878083229064941,1.0,0.0,3.0,1.0,0.0
17852880,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8011597990989685,0.4193061292171478,0.381729245185852,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9360079765319824,0.6696451902389526,0.8275067806243896,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.899917721748352,0.602831244468689,0.4234156310558319,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8137323260307312,0.4398787915706634,0.4211328327655792,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6668232083320618,0.2392927557229995,1.1031639575958252,284.99664306640625,284.95001220703125,299.819580078125,292.3128662109375,297.9359436035156,297.2255859375,284.9958801269531,1.0,0.6922080516815186,0.365542322397232,0.365542322397232,1.0,1.0,-3.562085628509521,0.974162220954895,2.587923526763916,0.1701073944568634,0.9173417687416076,0.9173417687416076,0.0,247.1179351806641,223.0,58792.0859375,0.0,4080.913330078125,1.0,279.14093017578125,283.06689453125,295.2855529785156,299.0137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33449.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943739116191864,1.0,0.0,0.0,3.580128669738769,3.580151557922364,8.5524499127132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.919921875,0.0,1438.098876953125,1895.4371337890625,0.0,3806.387939453125,0.8878083229064941,1.0,0.0,3.0,1.0,0.0
17852940,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8103586435317993,0.4185836315155029,0.380869597196579,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.948230504989624,0.6686040759086609,0.8259881734848022,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9126721024513244,0.6051194667816162,0.4248441159725189,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8229779005050659,0.4400790333747864,0.4210478663444519,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6749919652938843,0.2393276393413543,1.1017016172409058,284.9089660644531,284.95001220703125,299.8178100585937,292.3345947265625,297.9315795898437,297.2221069335937,284.9100036621094,1.0,0.6861162781715393,0.3649989664554596,0.3649989664554596,1.0,1.0,-3.55951189994812,0.971632957458496,2.587878942489624,0.1683128029108047,0.8364962935447693,0.8364962935447693,0.0,235.58384704589844,211.0,59362.95703125,0.0,4004.109619140625,1.0,278.85870361328125,282.9583740234375,295.351318359375,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950784146785736,1.0,0.0,0.0,3.459944725036621,3.459967613220215,7.987882213456032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.955078125,0.0,1350.6173095703125,1895.4371337890625,0.0,3870.02392578125,0.8653355836868286,1.0,0.0,3.0,1.0,0.0
17853000,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8103586435317993,0.4185836315155029,0.380869597196579,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.948230504989624,0.6686040759086609,0.8259881734848022,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9126721024513244,0.6051194667816162,0.4248441159725189,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8229779005050659,0.4400790333747864,0.4210478663444519,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6749919652938843,0.2393276393413543,1.1017016172409058,284.9089660644531,284.95001220703125,299.8178100585937,292.3345947265625,297.9315795898437,297.2221069335937,284.9100036621094,1.0,0.6861162781715393,0.3649989664554596,0.3649989664554596,1.0,1.0,-3.55951189994812,0.971632957458496,2.587878942489624,0.1683128029108047,0.8364962935447693,0.8364962935447693,0.0,235.58384704589844,211.0,59362.95703125,0.0,4004.109619140625,1.0,278.85870361328125,282.9583740234375,295.351318359375,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950784146785736,1.0,0.0,0.0,3.459944725036621,3.459967613220215,7.987882213456032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.955078125,0.0,1350.6173095703125,1895.4371337890625,0.0,3870.02392578125,0.8653355836868286,1.0,0.0,3.0,1.0,0.0
17853060,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8208213448524475,0.4188541173934936,0.3804266452789306,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9619863033294678,0.6685730814933777,0.824988067150116,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9288312196731568,0.6084346771240234,0.4266063570976257,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8337312936782837,0.4409662187099457,0.4212117493152618,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6847666501998901,0.2397516667842865,1.1007498502731323,284.9969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.93414306640625,297.2271423339844,284.9958801269531,1.0,0.6800063252449036,0.3644932806491852,0.3644932806491852,1.0,1.0,-3.5592169761657715,0.9699558615684508,2.589261054992676,0.1666625738143921,0.9181055426597596,0.9181055426597596,0.0,223.422119140625,199.0,58818.5390625,0.0,3929.44677734375,1.0,279.1417541503906,283.0667419433594,295.3310852050781,299.0599670410156,293.1499938964844,293.1499938964844,278.8500061035156,33334.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416175484657288,1.0,0.0,0.0,3.582859516143799,3.5828824043273926,8.565502866986208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.146484375,0.0,1440.17236328125,1895.4371337890625,0.0,3787.142578125,0.8880799412727356,1.0,0.0,3.0,1.0,0.0
17853120,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8208213448524475,0.4188541173934936,0.3804266452789306,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9619863033294678,0.6685730814933777,0.824988067150116,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9288312196731568,0.6084346771240234,0.4266063570976257,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8337312936782837,0.4409662187099457,0.4212117493152618,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6847666501998901,0.2397516667842865,1.1007498502731323,284.9969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.93414306640625,297.2271423339844,284.9958801269531,1.0,0.6800063252449036,0.3644932806491852,0.3644932806491852,1.0,1.0,-3.5592169761657715,0.9699558615684508,2.589261054992676,0.1666625738143921,0.9181055426597596,0.9181055426597596,0.0,223.422119140625,199.0,58818.5390625,0.0,3929.44677734375,1.0,279.1417541503906,283.0667419433594,295.3310852050781,299.0599670410156,293.1499938964844,293.1499938964844,278.8500061035156,33334.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416175484657288,1.0,0.0,0.0,3.582859516143799,3.5828824043273926,8.565502866986208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.146484375,0.0,1440.17236328125,1895.4371337890625,0.0,3787.142578125,0.8880799412727356,1.0,0.0,3.0,1.0,0.0
17853180,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8312113285064697,0.4181668162345886,0.3796066045761108,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.974944531917572,0.6674917936325073,0.8234443664550781,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9452943205833436,0.6105212569236755,0.4279327392578125,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8449466228485107,0.4411906599998474,0.4211549162864685,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6949368119239807,0.2398124635219574,1.0994253158569336,284.9062805175781,284.95001220703125,299.8197021484375,292.38671875,297.9302062988281,297.2227783203125,284.9076232910156,1.0,0.6738073229789734,0.3639875650405884,0.3639875650405884,1.0,1.0,-3.5567450523376465,0.9675771594047546,2.589167833328247,0.1650068312883377,0.8345572352409363,0.8345572352409363,0.0,211.8175201416016,187.0,59323.7578125,0.0,3852.642578125,1.0,278.8586120605469,282.9552307128906,295.40478515625,299.24688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489405751228333,1.0,0.0,0.0,3.4568779468536377,3.4569008350372314,7.973728202159691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7490234375,0.0,1348.705322265625,1895.4371337890625,0.0,3853.412841796875,0.8647769093513489,1.0,0.0,3.0,1.0,0.0
17853240,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8312113285064697,0.4181668162345886,0.3796066045761108,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.974944531917572,0.6674917936325073,0.8234443664550781,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9452943205833436,0.6105212569236755,0.4279327392578125,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8449466228485107,0.4411906599998474,0.4211549162864685,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6949368119239807,0.2398124635219574,1.0994253158569336,284.9062805175781,284.95001220703125,299.8197021484375,292.38671875,297.9302062988281,297.2227783203125,284.9076232910156,1.0,0.6738073229789734,0.3639875650405884,0.3639875650405884,1.0,1.0,-3.5567450523376465,0.9675771594047546,2.589167833328247,0.1650068312883377,0.8345572352409363,0.8345572352409363,0.0,211.8175201416016,187.0,59323.7578125,0.0,3852.642578125,1.0,278.8586120605469,282.9552307128906,295.40478515625,299.24688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489405751228333,1.0,0.0,0.0,3.4568779468536377,3.4569008350372314,7.973728202159691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7490234375,0.0,1348.705322265625,1895.4371337890625,0.0,3853.412841796875,0.8647769093513489,1.0,0.0,3.0,1.0,0.0
17853300,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.837008535861969,0.4182925224304199,0.3792490363121032,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9815433621406556,0.667407214641571,0.8226873874664307,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9539826512336732,0.6120396852493286,0.4286079108715057,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8512442708015442,0.4416086077690124,0.4211282730102539,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7005147337913513,0.2399987876415252,1.0986539125442505,285.013671875,284.95001220703125,299.8211975097656,292.4013671875,297.9312438964844,297.2244567871094,285.0137023925781,1.0,0.6706453561782837,0.3637347221374511,0.3637347221374511,1.0,1.0,-3.555459499359131,0.9663790464401244,2.589080333709717,0.1640377938747406,0.9111756682395936,0.9111756682395936,0.0,205.8851776123047,187.0,58717.37890625,0.0,3813.377685546875,1.0,279.0971374511719,283.0813293457031,295.3646545410156,299.0520324707031,293.1499938964844,293.1499938964844,279.1499938964844,33752.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423011541366576,1.0,0.0,0.0,3.518420457839966,3.5184428691864014,8.260166168838623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6298828125,0.0,1375.43994140625,1895.4371337890625,0.0,3793.34765625,0.8757857084274292,1.0,0.0,3.0,1.0,0.0
17853360,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8439352512359619,0.4185033142566681,0.3792118430137634,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9887297749519348,0.6674361228942871,0.8224005103111267,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.963552176952362,0.6136187314987183,0.4295357167720794,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8587016463279724,0.4421273469924927,0.4213558435440063,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7070132493972778,0.2402672469615936,1.0985890626907349,284.9985046386719,284.95001220703125,299.822998046875,292.41656494140625,297.9330749511719,297.2270202636719,284.9974060058594,1.0,0.6676003336906433,0.3634862303733825,0.3634862303733825,1.0,1.0,-3.556459188461304,0.9659199714660645,2.59053921699524,0.1633541882038116,0.919915735721588,0.919915735721588,0.0,199.62112426757807,190.0,58871.65234375,0.0,3777.863037109375,1.0,279.14190673828125,283.0679626464844,295.3873596191406,299.1184997558594,293.1499938964844,293.1499938964844,278.8500061035156,33248.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939520537853241,1.0,0.0,0.0,3.585254669189453,3.585277557373047,8.576958521189226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.728515625,0.0,1442.0989990234375,1895.4371337890625,0.0,3768.083984375,0.8885931968688965,1.0,0.0,3.0,1.0,0.0
17853420,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8491687178611755,0.417846530675888,0.3786782622337341,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.993740439414978,0.6663386225700378,0.8211718797683716,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.971261739730835,0.6155770421028137,0.4309458136558532,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8647750020027161,0.4423766732215881,0.4215931296348572,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7120956182479858,0.2403423339128494,1.0986119508743286,284.9114990234375,284.95001220703125,299.8275756835937,292.4485778808594,297.9297180175781,297.2222900390625,284.9119873046875,1.0,0.6655226349830627,0.3629892468452453,0.3629892468452453,1.0,1.0,-3.5566940307617188,0.96443372964859,2.592260360717773,0.1619427353143692,0.8404294848442078,0.8404294848442078,0.0,194.8759307861328,193.0,59559.11328125,0.0,3749.63916015625,1.0,278.8589172363281,282.9599304199219,295.4645080566406,299.3080139160156,293.1499938964844,293.1499938964844,279.1499938964844,38350.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465117454528807,1.0,0.0,0.0,3.470989465713501,3.471012115478516,8.038960572775977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.11181640625,0.0,1359.703125,1895.4371337890625,0.0,3831.483154296875,0.8676082491874695,1.0,0.0,3.0,1.0,0.0
