time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853480,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8491687178611755,0.417846530675888,0.3786782622337341,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.993740439414978,0.6663386225700378,0.8211718797683716,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.971261739730835,0.6155770421028137,0.4309458136558532,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8647750020027161,0.4423766732215881,0.4215931296348572,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7120956182479858,0.2403423339128494,1.0986119508743286,284.9114990234375,284.95001220703125,299.8275756835937,292.4485778808594,297.9297180175781,297.2222900390625,284.9119873046875,1.0,0.6655226349830627,0.3629892468452453,0.3629892468452453,1.0,1.0,-3.5566940307617188,0.96443372964859,2.592260360717773,0.1619427353143692,0.8404294848442078,0.8404294848442078,0.0,194.8759307861328,193.0,59559.11328125,0.0,3749.63916015625,1.0,278.8589172363281,282.9599304199219,295.4645080566406,299.3080139160156,293.1499938964844,293.1499938964844,279.1499938964844,38350.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465117454528807,1.0,0.0,0.0,3.470989465713501,3.471012115478516,8.038960572775977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.11181640625,0.0,1359.703125,1895.4371337890625,0.0,3831.483154296875,0.8676082491874695,1.0,0.0,3.0,1.0,0.0
17853540,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8511107563972473,0.4181050062179565,0.3786429166793823,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9953638911247252,0.6661978363990784,0.8206032514572144,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.974783420562744,0.6185278296470642,0.4327717423439026,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8672529458999634,0.4432556927204132,0.422183632850647,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7140111923217773,0.2407394796609878,1.0996016263961792,285.00054931640625,284.95001220703125,299.8332214355469,292.482421875,297.9326477050781,297.2255859375,284.99969482421875,1.0,0.6653668284416199,0.3624922633171081,0.3624922633171081,1.0,1.0,-3.560213804244995,0.963996648788452,2.596217155456543,0.1607377976179123,0.9241605401039124,0.9241605401039124,0.0,193.4378356933593,196.0,59069.4375,0.0,3749.744140625,1.0,279.1410827636719,283.0694274902344,295.45538330078125,299.1964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375202059745787,1.0,0.0,0.0,3.59489369392395,3.594916582107544,8.623139251540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.341796875,0.0,1452.40869140625,1895.4371337890625,0.0,3749.872314453125,0.8909733295440674,1.0,0.0,3.0,1.0,0.0
17853600,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8511107563972473,0.4181050062179565,0.3786429166793823,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9953638911247252,0.6661978363990784,0.8206032514572144,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.974783420562744,0.6185278296470642,0.4327717423439026,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8672529458999634,0.4432556927204132,0.422183632850647,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7140111923217773,0.2407394796609878,1.0996016263961792,285.00054931640625,284.95001220703125,299.8332214355469,292.482421875,297.9326477050781,297.2255859375,284.99969482421875,1.0,0.6653668284416199,0.3624922633171081,0.3624922633171081,1.0,1.0,-3.560213804244995,0.963996648788452,2.596217155456543,0.1607377976179123,0.9241605401039124,0.9241605401039124,0.0,193.4378356933593,196.0,59069.4375,0.0,3749.744140625,1.0,279.1410827636719,283.0694274902344,295.45538330078125,299.1964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375202059745787,1.0,0.0,0.0,3.59489369392395,3.594916582107544,8.623139251540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.341796875,0.0,1452.40869140625,1895.4371337890625,0.0,3749.872314453125,0.8909733295440674,1.0,0.0,3.0,1.0,0.0
17853660,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8495200276374817,0.4173381924629211,0.3782285451889038,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.993862807750702,0.6649909615516663,0.8195396065711975,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.974373459815979,0.6203101873397827,0.4342302978038788,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8661494851112366,0.4434062242507934,0.422561377286911,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7130447030067444,0.24071104824543,1.1002768278121948,284.9112854003906,284.95001220703125,299.8397216796875,292.5178527832031,297.928955078125,297.2197265625,284.9117736816406,1.0,0.666174054145813,0.3619565367698669,0.3619565367698669,1.0,1.0,-3.561761379241944,0.9627997279167176,2.598961591720581,0.1594783067703247,0.8435781598091125,0.8435781598091125,0.0,194.57508850097656,199.0,59801.734375,0.0,3760.548828125,1.0,278.8587646484375,282.95880126953125,295.535400390625,299.393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38298.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448365569114684,1.0,0.0,0.0,3.4859392642974854,3.485962152481079,8.108358429126383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.7998046875,0.0,1374.6136474609375,1895.4371337890625,0.0,3816.328857421875,0.8708599805831909,1.0,0.0,3.0,1.0,0.0
17853720,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8495200276374817,0.4173381924629211,0.3782285451889038,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.993862807750702,0.6649909615516663,0.8195396065711975,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.974373459815979,0.6203101873397827,0.4342302978038788,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8661494851112366,0.4434062242507934,0.422561377286911,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7130447030067444,0.24071104824543,1.1002768278121948,284.9112854003906,284.95001220703125,299.8397216796875,292.5178527832031,297.928955078125,297.2197265625,284.9117736816406,1.0,0.666174054145813,0.3619565367698669,0.3619565367698669,1.0,1.0,-3.561761379241944,0.9627997279167176,2.598961591720581,0.1594783067703247,0.8435781598091125,0.8435781598091125,0.0,194.57508850097656,199.0,59801.734375,0.0,3760.548828125,1.0,278.8587646484375,282.95880126953125,295.535400390625,299.393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38298.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448365569114684,1.0,0.0,0.0,3.4859392642974854,3.485962152481079,8.108358429126383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.7998046875,0.0,1374.6136474609375,1895.4371337890625,0.0,3816.328857421875,0.8708599805831909,1.0,0.0,3.0,1.0,0.0
17853780,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8478085398674011,0.4175184667110443,0.3782267272472381,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9920973181724548,0.6647619009017944,0.8190082907676697,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9737237691879272,0.62311851978302,0.4360378682613373,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8647677898406982,0.4442044198513031,0.4231880605220794,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.711792528629303,0.2410178780555725,1.1013998985290527,285.0011901855469,284.95001220703125,299.8468933105469,292.5545654296875,297.931640625,297.2221984863281,285.0003967285156,1.0,0.6675329208374023,0.3614208102226257,0.3614208102226257,1.0,1.0,-3.5655386447906494,0.9623115062713624,2.603227138519287,0.1582758873701095,0.928317368030548,0.928317368030548,0.0,196.17160034179688,202.0,59313.2265625,0.0,3779.7880859375,1.0,279.1412048339844,283.0691833496094,295.5284118652344,299.2848815917969,293.1499938964844,293.1499938964844,278.8500061035156,33235.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360095262527466,1.0,0.0,0.0,3.610062837600708,3.610085964202881,8.696066515767598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.470703125,0.0,1468.7335205078125,1895.4371337890625,0.0,3736.098388671875,0.8943478465080261,1.0,0.0,3.0,1.0,0.0
17853840,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8478085398674011,0.4175184667110443,0.3782267272472381,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9920973181724548,0.6647619009017944,0.8190082907676697,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9737237691879272,0.62311851978302,0.4360378682613373,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8647677898406982,0.4442044198513031,0.4231880605220794,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.711792528629303,0.2410178780555725,1.1013998985290527,285.0011901855469,284.95001220703125,299.8468933105469,292.5545654296875,297.931640625,297.2221984863281,285.0003967285156,1.0,0.6675329208374023,0.3614208102226257,0.3614208102226257,1.0,1.0,-3.5655386447906494,0.9623115062713624,2.603227138519287,0.1582758873701095,0.928317368030548,0.928317368030548,0.0,196.17160034179688,202.0,59313.2265625,0.0,3779.7880859375,1.0,279.1412048339844,283.0691833496094,295.5284118652344,299.2848815917969,293.1499938964844,293.1499938964844,278.8500061035156,33235.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360095262527466,1.0,0.0,0.0,3.610062837600708,3.610085964202881,8.696066515767598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.470703125,0.0,1468.7335205078125,1895.4371337890625,0.0,3736.098388671875,0.8943478465080261,1.0,0.0,3.0,1.0,0.0
17853900,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.846551239490509,0.4171528816223144,0.3781957030296325,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9908266663551332,0.6641871929168701,0.8187304735183716,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9729247093200684,0.62398761510849,0.4368938505649566,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8636804819107056,0.4443013072013855,0.4235137104988098,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7108489871025085,0.2410134971141815,1.1020991802215576,284.8818359375,284.95001220703125,299.85064697265625,292.5733337402344,297.9301452636719,297.2195739746094,284.8809814453125,1.0,0.6683674454689026,0.3611529767513275,0.3611529767513275,1.0,1.0,-3.567514419555664,0.9620872735977172,2.605427026748657,0.1578123867511749,0.845706045627594,0.845706045627594,0.0,197.31265258789065,202.0,60246.03515625,0.0,3791.71875,1.0,278.8991394042969,282.9329528808594,295.6018371582031,299.5240783691406,293.1499938964844,293.1499938964844,278.8500061035156,37741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418001770973206,1.0,0.0,0.0,3.5733389854431152,3.5733625888824463,8.520041774318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.94140625,0.0,1462.2962646484375,1895.4371337890625,0.0,3788.80078125,0.8871971964836121,1.0,0.0,3.0,1.0,0.0
17853960,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8443831205368042,0.4166852831840515,0.3778181374073028,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9887049794197084,0.6634732484817505,0.8179355263710022,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9711276888847352,0.6247527599334717,0.4374476671218872,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8617002964019775,0.4442811012268066,0.4235634505748749,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7091168165206909,0.2409147173166275,1.1020376682281494,284.9100341796875,284.95001220703125,299.8544921875,292.59228515625,297.92779541015625,297.2157897949219,284.9111022949219,1.0,0.6691065430641174,0.3608843386173248,0.3608843386173248,1.0,1.0,-3.566978693008423,0.9610666632652284,2.60591197013855,0.1570523679256439,0.8463022708892822,0.8463022708892822,0.0,198.91799926757807,205.0,60047.18359375,0.0,3800.15185546875,1.0,278.8583374023437,282.95721435546875,295.610595703125,299.4855041503906,293.1499938964844,293.1499938964844,279.1499938964844,38435.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434009194374084,1.0,0.0,0.0,3.500525712966919,3.5005486011505127,8.176356800504436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1669921875,0.0,1390.6171875,1895.4371337890625,0.0,3803.32275390625,0.8741788864135742,1.0,0.0,3.0,1.0,0.0
17854020,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8417660593986511,0.4168240129947662,0.3777991831302643,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9858656525611876,0.6631816625595093,0.8173574209213257,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.96931129693985,0.6274458765983582,0.4391892552375793,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8593381643295288,0.4450252652168274,0.4241640865802765,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7069289684295654,0.2411680221557617,1.1030468940734863,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.93035888671875,297.2178955078125,285.0009765625,1.0,0.670834481716156,0.3603470623493194,0.3603470623493194,1.0,1.0,-3.570444345474243,0.9604694843292236,2.6099748611450195,0.1557855159044265,0.9323684573173524,0.9323684573173524,0.0,201.3663330078125,208.0,59560.71484375,0.0,3823.86328125,1.0,279.14129638671875,283.0689697265625,295.604736328125,299.3772888183594,293.1499938964844,293.1499938964844,278.8500061035156,33248.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345767498016356,1.0,0.0,0.0,3.6254630088806152,3.625486373901367,8.770417139203346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1259765625,0.0,1485.5889892578125,1895.4371337890625,0.0,3723.01904296875,0.897820234298706,1.0,0.0,3.0,1.0,0.0
17854080,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8417660593986511,0.4168240129947662,0.3777991831302643,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9858656525611876,0.6631816625595093,0.8173574209213257,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.96931129693985,0.6274458765983582,0.4391892552375793,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8593381643295288,0.4450252652168274,0.4241640865802765,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7069289684295654,0.2411680221557617,1.1030468940734863,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.93035888671875,297.2178955078125,285.0009765625,1.0,0.670834481716156,0.3603470623493194,0.3603470623493194,1.0,1.0,-3.570444345474243,0.9604694843292236,2.6099748611450195,0.1557855159044265,0.9323684573173524,0.9323684573173524,0.0,201.3663330078125,208.0,59560.71484375,0.0,3823.86328125,1.0,279.14129638671875,283.0689697265625,295.604736328125,299.3772888183594,293.1499938964844,293.1499938964844,278.8500061035156,33248.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345767498016356,1.0,0.0,0.0,3.6254630088806152,3.625486373901367,8.770417139203346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1259765625,0.0,1485.5889892578125,1895.4371337890625,0.0,3723.01904296875,0.897820234298706,1.0,0.0,3.0,1.0,0.0
17854140,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8380153179168701,0.4159502983093261,0.3773697912693023,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9818075895309448,0.661830484867096,0.8162290453910828,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9661067128181458,0.6289546489715576,0.4405250251293182,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8558986186981201,0.4450479745864868,0.4245057106018066,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7038065791130066,0.241021454334259,1.1035643815994265,284.9095153808594,284.95001220703125,299.8702087402344,292.6695861816406,297.9264221191406,297.2113037109375,284.9101257324219,1.0,0.6725731492042542,0.3598097860813141,0.3598097860813141,1.0,1.0,-3.571533679962158,0.9591075778007508,2.6124260425567627,0.1545007228851318,0.8493492603302002,0.8493492603302002,0.0,204.55972290039065,211.0,60316.54296875,0.0,3846.107666015625,1.0,278.8584899902344,282.9555358886719,295.6873779296875,299.5792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38322.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419274926185608,1.0,0.0,0.0,3.5183019638061523,3.518325090408325,8.259609103333787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3212890625,0.0,1408.2752685546875,1895.4371337890625,0.0,3789.95654296875,0.8780256509780884,1.0,0.0,3.0,1.0,0.0
17854200,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8380153179168701,0.4159502983093261,0.3773697912693023,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9818075895309448,0.661830484867096,0.8162290453910828,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9661067128181458,0.6289546489715576,0.4405250251293182,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8558986186981201,0.4450479745864868,0.4245057106018066,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7038065791130066,0.241021454334259,1.1035643815994265,284.9095153808594,284.95001220703125,299.8702087402344,292.6695861816406,297.9264221191406,297.2113037109375,284.9101257324219,1.0,0.6725731492042542,0.3598097860813141,0.3598097860813141,1.0,1.0,-3.571533679962158,0.9591075778007508,2.6124260425567627,0.1545007228851318,0.8493492603302002,0.8493492603302002,0.0,204.55972290039065,211.0,60316.54296875,0.0,3846.107666015625,1.0,278.8584899902344,282.9555358886719,295.6873779296875,299.5792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38322.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419274926185608,1.0,0.0,0.0,3.5183019638061523,3.518325090408325,8.259609103333787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3212890625,0.0,1408.2752685546875,1895.4371337890625,0.0,3789.95654296875,0.8780256509780884,1.0,0.0,3.0,1.0,0.0
17854260,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8352953195571899,0.4160642027854919,0.3773309588432312,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9785895943641664,0.6614888906478882,0.8155953884124756,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9639933109283448,0.6315487027168274,0.4421987235546112,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8534091114997864,0.4457509219646454,0.4250721633434295,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7014567255973816,0.2412451207637787,1.1044646501541138,285.0022277832031,284.95001220703125,299.8779296875,292.7086181640625,297.92889404296875,297.2132568359375,285.00103759765625,1.0,0.6743603944778442,0.3593111634254455,0.3593111634254455,1.0,1.0,-3.57466983795166,0.9585183262825012,2.616151571273804,0.1533116400241851,0.9362106919288636,0.9362106919288636,0.0,207.2325592041016,214.0,59807.328125,0.0,3870.422119140625,1.0,279.1422424316406,283.06854248046875,295.6820068359375,299.47100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33199.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933079481124878,1.0,0.0,0.0,3.6421048641204834,3.6421282291412354,8.851118877828412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.32421875,0.0,1503.49609375,1895.4371337890625,0.0,3709.335205078125,0.9012882709503174,1.0,0.0,3.0,1.0,0.0
17854320,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8352953195571899,0.4160642027854919,0.3773309588432312,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9785895943641664,0.6614888906478882,0.8155953884124756,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9639933109283448,0.6315487027168274,0.4421987235546112,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8534091114997864,0.4457509219646454,0.4250721633434295,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7014567255973816,0.2412451207637787,1.1044646501541138,285.0022277832031,284.95001220703125,299.8779296875,292.7086181640625,297.92889404296875,297.2132568359375,285.00103759765625,1.0,0.6743603944778442,0.3593111634254455,0.3593111634254455,1.0,1.0,-3.57466983795166,0.9585183262825012,2.616151571273804,0.1533116400241851,0.9362106919288636,0.9362106919288636,0.0,207.2325592041016,214.0,59807.328125,0.0,3870.422119140625,1.0,279.1422424316406,283.06854248046875,295.6820068359375,299.47100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33199.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933079481124878,1.0,0.0,0.0,3.6421048641204834,3.6421282291412354,8.851118877828412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.32421875,0.0,1503.49609375,1895.4371337890625,0.0,3709.335205078125,0.9012882709503174,1.0,0.0,3.0,1.0,0.0
17854380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8316218852996826,0.4151534140110016,0.3768846392631531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9742605090141296,0.6600772142410278,0.8144140839576721,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.960651397705078,0.6329354047775269,0.4434643685817718,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8500393629074097,0.4457231760025024,0.4253795742988586,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6983399987220764,0.2410705387592315,1.1048959493637085,284.9086303710937,284.95001220703125,299.8852233886719,292.7474975585937,297.9248962402344,297.2066650390625,284.9093322753906,1.0,0.6761074066162109,0.3588125109672546,0.3588125109672546,1.0,1.0,-3.575460910797119,0.9571802020072936,2.6182806491851807,0.1521188616752624,0.8520814776420593,0.8520814776420593,0.0,210.5396881103516,217.0,60566.37109375,0.0,3892.636962890625,1.0,278.8583984375,282.95428466796875,295.7653503417969,299.67388916015625,293.1499938964844,293.1499938964844,279.1499938964844,38340.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404772520065308,1.0,0.0,0.0,3.533756732940674,3.533780097961426,8.33233229968755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.484375,0.0,1424.600341796875,1895.4371337890625,0.0,3776.78369140625,0.8814565539360046,1.0,0.0,3.0,1.0,0.0
17854440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8316218852996826,0.4151534140110016,0.3768846392631531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9742605090141296,0.6600772142410278,0.8144140839576721,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.960651397705078,0.6329354047775269,0.4434643685817718,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8500393629074097,0.4457231760025024,0.4253795742988586,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6983399987220764,0.2410705387592315,1.1048959493637085,284.9086303710937,284.95001220703125,299.8852233886719,292.7474975585937,297.9248962402344,297.2066650390625,284.9093322753906,1.0,0.6761074066162109,0.3588125109672546,0.3588125109672546,1.0,1.0,-3.575460910797119,0.9571802020072936,2.6182806491851807,0.1521188616752624,0.8520814776420593,0.8520814776420593,0.0,210.5396881103516,217.0,60566.37109375,0.0,3892.636962890625,1.0,278.8583984375,282.95428466796875,295.7653503417969,299.67388916015625,293.1499938964844,293.1499938964844,279.1499938964844,38340.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404772520065308,1.0,0.0,0.0,3.533756732940674,3.533780097961426,8.33233229968755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.484375,0.0,1424.600341796875,1895.4371337890625,0.0,3776.78369140625,0.8814565539360046,1.0,0.0,3.0,1.0,0.0
17854500,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8299404382705688,0.4151365160942077,0.3766864836215973,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9721923470497132,0.6598058342933655,0.813822329044342,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9591434597969056,0.6341284513473511,0.4441243708133697,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8484904170036316,0.4459927380084991,0.4255123436450958,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6968678832054138,0.2411251366138458,1.1049422025680542,285.016357421875,284.95001220703125,299.888671875,292.76678466796875,297.925537109375,297.20703125,285.0172424316406,1.0,0.6769255995750427,0.3585631847381592,0.3585631847381592,1.0,1.0,-3.575677394866944,0.9564606547355652,2.6192169189453125,0.1513739973306656,0.9285138845443726,0.9285138845443726,0.0,212.08123779296875,217.0,59815.07421875,0.0,3902.6181640625,1.0,279.0990295410156,283.07867431640625,295.7320251464844,299.4879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341667294502258,1.0,0.0,0.0,3.587094306945801,3.5871174335479736,8.585762998336577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7353515625,0.0,1448.66015625,1895.4371337890625,0.0,3719.273681640625,0.891265332698822,1.0,0.0,3.0,1.0,0.0
17854560,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8289582133293152,0.4152361154556274,0.3768151700496673,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9708526730537416,0.6596786975860596,0.8137089014053345,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9584528803825378,0.6354227066040039,0.4450605511665344,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8476099371910095,0.4463801980018616,0.4259021580219269,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6960086822509766,0.2412714064121246,1.1056963205337524,285.00311279296875,284.95001220703125,299.8919372558594,292.78594970703125,297.9270324707031,297.20855712890625,285.0019226074219,1.0,0.6778713464736938,0.3583183884620666,0.3583183884620666,1.0,1.0,-3.5782277584075928,0.9564871191978456,2.6217405796051025,0.1509005278348922,0.9400391578674316,0.9400391578674316,0.0,213.27786254882807,220.0,60039.28125,0.0,3916.46923828125,1.0,279.1424560546875,283.0691223144531,295.7593688964844,299.5639953613281,293.1499938964844,293.1499938964844,278.8500061035156,33207.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316806793212892,1.0,0.0,0.0,3.656004428863525,3.656028032302856,8.918806315705297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.935546875,0.0,1518.93017578125,1895.4371337890625,0.0,3696.53662109375,0.9044696092605592,1.0,0.0,3.0,1.0,0.0
17854620,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.825415313243866,0.4142917394638061,0.3763457834720611,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.966372549533844,0.6582087874412537,0.8124654293060303,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9550907611846924,0.6366875767707825,0.4462498724460602,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8443924188613892,0.4463023245334625,0.4261684715747833,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6929875612258911,0.2410753071308136,1.1060467958450315,284.90777587890625,284.95001220703125,299.8978271484375,292.8236694335937,297.922607421875,297.2019348144531,284.9085388183594,1.0,0.6795827746391296,0.3578287661075592,0.3578287661075592,1.0,1.0,-3.578695058822632,0.9550729393959044,2.623622179031372,0.149696946144104,0.8545910716056824,0.8545910716056824,0.0,216.61297607421875,223.0,60802.07421875,0.0,3938.054931640625,1.0,278.8582763671875,282.95330810546875,295.84161376953125,299.76629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38360.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390939474105836,1.0,0.0,0.0,3.5481653213500977,3.5481886863708496,8.400419915233215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0751953125,0.0,1439.96435546875,1895.4371337890625,0.0,3764.203125,0.8846580982208252,1.0,0.0,3.0,1.0,0.0
17854680,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.825415313243866,0.4142917394638061,0.3763457834720611,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.966372549533844,0.6582087874412537,0.8124654293060303,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9550907611846924,0.6366875767707825,0.4462498724460602,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8443924188613892,0.4463023245334625,0.4261684715747833,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6929875612258911,0.2410753071308136,1.1060467958450315,284.90777587890625,284.95001220703125,299.8978271484375,292.8236694335937,297.922607421875,297.2019348144531,284.9085388183594,1.0,0.6795827746391296,0.3578287661075592,0.3578287661075592,1.0,1.0,-3.578695058822632,0.9550729393959044,2.623622179031372,0.149696946144104,0.8545910716056824,0.8545910716056824,0.0,216.61297607421875,223.0,60802.07421875,0.0,3938.054931640625,1.0,278.8582763671875,282.95330810546875,295.84161376953125,299.76629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38360.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390939474105836,1.0,0.0,0.0,3.5481653213500977,3.5481886863708496,8.400419915233215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0751953125,0.0,1439.96435546875,1895.4371337890625,0.0,3764.203125,0.8846580982208252,1.0,0.0,3.0,1.0,0.0
17854740,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8228437304496765,0.4143429100513458,0.3762533664703369,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9628701210021972,0.6577537059783936,0.811698853969574,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9528924822807312,0.6390631198883057,0.4477720260620117,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8420788645744324,0.4469126462936401,0.4266506433486938,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6907392144203186,0.2412583529949188,1.106775164604187,285.0035400390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9242553710937,297.20379638671875,285.0027770996094,1.0,0.6813039779663086,0.3573391735553741,0.3573391735553741,1.0,1.0,-3.581153392791748,0.9542941451072692,2.626859188079834,0.1484510600566864,0.9433627128601074,0.9433627128601074,0.0,219.3602600097656,226.0,60253.38671875,0.0,3961.202880859375,1.0,279.14166259765625,283.06982421875,295.8349914550781,299.65447998046875,293.1499938964844,293.1499938964844,278.8500061035156,33306.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930413782596588,1.0,0.0,0.0,3.6670215129852295,3.667045116424561,8.972639307103236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6767578125,0.0,1531.9388427734375,1895.4371337890625,0.0,3684.933349609375,0.9072715640068054,1.0,0.0,3.0,1.0,0.0
17854800,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8228437304496765,0.4143429100513458,0.3762533664703369,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9628701210021972,0.6577537059783936,0.811698853969574,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9528924822807312,0.6390631198883057,0.4477720260620117,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8420788645744324,0.4469126462936401,0.4266506433486938,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6907392144203186,0.2412583529949188,1.106775164604187,285.0035400390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9242553710937,297.20379638671875,285.0027770996094,1.0,0.6813039779663086,0.3573391735553741,0.3573391735553741,1.0,1.0,-3.581153392791748,0.9542941451072692,2.626859188079834,0.1484510600566864,0.9433627128601074,0.9433627128601074,0.0,219.3602600097656,226.0,60253.38671875,0.0,3961.202880859375,1.0,279.14166259765625,283.06982421875,295.8349914550781,299.65447998046875,293.1499938964844,293.1499938964844,278.8500061035156,33306.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930413782596588,1.0,0.0,0.0,3.6670215129852295,3.667045116424561,8.972639307103236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6767578125,0.0,1531.9388427734375,1895.4371337890625,0.0,3684.933349609375,0.9072715640068054,1.0,0.0,3.0,1.0,0.0
17854860,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.819383978843689,0.4133616387844085,0.3757483959197998,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9582732915878296,0.6562221646308899,0.8103770017623901,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9495190978050232,0.6401982307434082,0.4488714039325714,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8389972448348999,0.4467804133892059,0.4268657863140106,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6878179311752319,0.2410421669483184,1.1070375442504885,284.9068908691406,284.95001220703125,299.9064025878906,292.8958435058594,297.91912841796875,297.1971130371094,284.9076538085937,1.0,0.6829665899276733,0.3568523824214935,0.3568523824214935,1.0,1.0,-3.581229448318481,0.9527639150619508,2.6284656524658203,0.1472023725509643,0.8567794561386108,0.8567794561386108,0.0,222.711669921875,229.0,61017.015625,0.0,3981.900634765625,1.0,278.858154296875,282.9525756835937,295.9140014648437,299.8538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38387.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378244280815125,1.0,0.0,0.0,3.5611801147460938,3.561203718185425,8.462158689326316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9150390625,0.0,1454.0081787109375,1895.4371337890625,0.0,3752.64404296875,0.8875559568405151,1.0,0.0,3.0,1.0,0.0
17854920,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.819383978843689,0.4133616387844085,0.3757483959197998,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9582732915878296,0.6562221646308899,0.8103770017623901,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9495190978050232,0.6401982307434082,0.4488714039325714,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8389972448348999,0.4467804133892059,0.4268657863140106,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6878179311752319,0.2410421669483184,1.1070375442504885,284.9068908691406,284.95001220703125,299.9064025878906,292.8958435058594,297.91912841796875,297.1971130371094,284.9076538085937,1.0,0.6829665899276733,0.3568523824214935,0.3568523824214935,1.0,1.0,-3.581229448318481,0.9527639150619508,2.6284656524658203,0.1472023725509643,0.8567794561386108,0.8567794561386108,0.0,222.711669921875,229.0,61017.015625,0.0,3981.900634765625,1.0,278.858154296875,282.9525756835937,295.9140014648437,299.8538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38387.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378244280815125,1.0,0.0,0.0,3.5611801147460938,3.561203718185425,8.462158689326316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9150390625,0.0,1454.0081787109375,1895.4371337890625,0.0,3752.64404296875,0.8875559568405151,1.0,0.0,3.0,1.0,0.0
17854980,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8168627619743347,0.4133794903755188,0.3756251335144043,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9546993374824524,0.6557081937789917,0.8095368146896362,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9473199248313904,0.6424556374549866,0.4503089189529419,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8367809653282166,0.4473401606082916,0.4272991120815277,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6856502294540405,0.2412083148956298,1.1076868772506714,285.0037536621094,284.95001220703125,299.9086303710937,292.9297180175781,297.9200744628906,297.1990051269531,285.0029602050781,1.0,0.6846369504928589,0.3563655614852905,0.3563655614852905,1.0,1.0,-3.583326816558838,0.9518777132034302,2.631448984146118,0.1459100395441055,0.9461620450019836,0.9461620450019836,0.0,225.46316528320312,232.0,60446.4453125,0.0,4004.18408203125,1.0,279.1417541503906,283.0703125,295.9047546386719,299.7381591796875,293.1499938964844,293.1499938964844,278.8500061035156,33338.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292311072349548,1.0,0.0,0.0,3.6783852577209473,3.6784090995788574,9.028336194205622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.390625,0.0,1544.9132080078125,1895.4371337890625,0.0,3674.09130859375,0.909851610660553,1.0,0.0,3.0,1.0,0.0
17855040,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8168627619743347,0.4133794903755188,0.3756251335144043,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9546993374824524,0.6557081937789917,0.8095368146896362,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9473199248313904,0.6424556374549866,0.4503089189529419,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8367809653282166,0.4473401606082916,0.4272991120815277,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6856502294540405,0.2412083148956298,1.1076868772506714,285.0037536621094,284.95001220703125,299.9086303710937,292.9297180175781,297.9200744628906,297.1990051269531,285.0029602050781,1.0,0.6846369504928589,0.3563655614852905,0.3563655614852905,1.0,1.0,-3.583326816558838,0.9518777132034302,2.631448984146118,0.1459100395441055,0.9461620450019836,0.9461620450019836,0.0,225.46316528320312,232.0,60446.4453125,0.0,4004.18408203125,1.0,279.1417541503906,283.0703125,295.9047546386719,299.7381591796875,293.1499938964844,293.1499938964844,278.8500061035156,33338.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292311072349548,1.0,0.0,0.0,3.6783852577209473,3.6784090995788574,9.028336194205622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.390625,0.0,1544.9132080078125,1895.4371337890625,0.0,3674.09130859375,0.909851610660553,1.0,0.0,3.0,1.0,0.0
17855100,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.815520167350769,0.4129343032836914,0.3755444288253784,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9528068900108336,0.6549936532974243,0.8091160655021667,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9460936784744264,0.6430244445800781,0.4509844183921814,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8356250524520874,0.4473142921924591,0.427532285451889,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6845487356185913,0.2411421090364456,1.1081854104995728,284.8799133300781,284.95001220703125,299.9091491699219,292.94598388671875,297.9176330566406,297.1962585449219,284.8785705566406,1.0,0.6855183839797974,0.3561221659183502,0.3561221659183502,1.0,1.0,-3.584540605545044,0.9514795541763306,2.633061170578003,0.145407035946846,0.8607678413391113,0.8607678413391113,0.0,226.94287109375,232.0,61421.31640625,0.0,4016.38818359375,1.0,278.8975524902344,282.9291381835937,295.9750671386719,299.9771728515625,293.1499938964844,293.1499938964844,278.8500061035156,37597.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350605010986328,1.0,0.0,0.0,3.645883321762085,3.645907402038574,8.86949294454098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.861328125,0.0,1540.534912109375,1895.4371337890625,0.0,3727.43701171875,0.9033387899398804,1.0,0.0,3.0,1.0,0.0
17855160,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8134588599205017,0.4123601019382477,0.3750938475131988,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9500561356544496,0.6541146039962769,0.8081504702568054,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9439778923988342,0.6434552073478699,0.4513244032859802,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8338390588760376,0.4471515417098999,0.4274681508541107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6828511953353882,0.2409742772579193,1.107885718345642,284.9054870605469,284.95001220703125,299.90924072265625,292.96173095703125,297.9140930175781,297.1921691894531,284.90673828125,1.0,0.686249852180481,0.3558934330940246,0.3558934330940246,1.0,1.0,-3.583079099655152,0.9502886533737184,2.632790327072144,0.1446564793586731,0.8582179546356201,0.8582179546356201,0.0,228.8110198974609,235.0,61191.41796875,0.0,4024.031982421875,1.0,278.8577575683594,282.9521484375,295.9806823730469,299.93414306640625,293.1499938964844,293.1499938964844,279.1499938964844,38543.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936719298362732,1.0,0.0,0.0,3.57065486907959,3.570678472518921,8.507246889166709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9677734375,0.0,1465.2891845703125,1895.4371337890625,0.0,3742.572265625,0.8897480964660645,1.0,0.0,3.0,1.0,0.0
17855220,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8109346628189087,0.4123417139053345,0.3749327361583709,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9464305639266968,0.6535388827323914,0.8072279095649719,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9417691230773926,0.6455872058868408,0.4526682794094085,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8316948413848877,0.4476566016674042,0.4278463125228882,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6807563304901123,0.2411241233348846,1.1084538698196411,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9140930175781,297.1940002441406,285.0029296875,1.0,0.6878668665885925,0.3554359972476959,0.3554359972476959,1.0,1.0,-3.584777593612671,0.9493687152862548,2.635408878326416,0.1433934271335601,0.9483351111412048,0.9483351111412048,0.0,231.570053100586,238.0,60609.56640625,0.0,4045.359130859375,1.0,279.1418151855469,283.0709533691406,295.9671936035156,299.8129577636719,293.1499938964844,293.1499938964844,278.8500061035156,33375.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282253384590148,1.0,0.0,0.0,3.687782287597656,3.6878063678741455,9.074524314200972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.53125,0.0,1555.7698974609375,1895.4371337890625,0.0,3664.86376953125,0.911997139453888,1.0,0.0,3.0,1.0,0.0
17855280,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8109346628189087,0.4123417139053345,0.3749327361583709,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9464305639266968,0.6535388827323914,0.8072279095649719,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9417691230773926,0.6455872058868408,0.4526682794094085,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8316948413848877,0.4476566016674042,0.4278463125228882,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6807563304901123,0.2411241233348846,1.1084538698196411,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9140930175781,297.1940002441406,285.0029296875,1.0,0.6878668665885925,0.3554359972476959,0.3554359972476959,1.0,1.0,-3.584777593612671,0.9493687152862548,2.635408878326416,0.1433934271335601,0.9483351111412048,0.9483351111412048,0.0,231.570053100586,238.0,60609.56640625,0.0,4045.359130859375,1.0,279.1418151855469,283.0709533691406,295.9671936035156,299.8129577636719,293.1499938964844,293.1499938964844,278.8500061035156,33375.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282253384590148,1.0,0.0,0.0,3.687782287597656,3.6878063678741455,9.074524314200972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.53125,0.0,1555.7698974609375,1895.4371337890625,0.0,3664.86376953125,0.911997139453888,1.0,0.0,3.0,1.0,0.0
