time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855340,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8075087666511536,0.4112817943096161,0.3743663728237152,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.941766619682312,0.651881754398346,0.8057649731636047,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.938447892665863,0.6464465260505676,0.4535895884037018,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8288552761077881,0.4474081695079803,0.4279609322547912,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780650615692139,0.2408726811408996,1.1085803508758545,284.9044494628906,284.95001220703125,299.9046630859375,293.0189819335937,297.9070739746094,297.1871643066406,284.905517578125,1.0,0.6894273161888123,0.3549785614013672,0.3549785614013672,1.0,1.0,-3.584150791168213,0.947710394859314,2.6364405155181885,0.1421300917863845,0.8594043254852295,0.8594043254852295,0.0,234.9212341308593,241.0,61349.125,0.0,4064.242919921875,1.0,278.857666015625,282.9517517089844,296.0382080078125,300.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,38530.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357977509498596,1.0,0.0,0.0,3.580206632614136,3.580230474472046,8.552822805540927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2919921875,0.0,1475.4720458984375,1895.4371337890625,0.0,3734.16650390625,0.8917984962463379,1.0,0.0,3.0,1.0,0.0
17855400,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8075087666511536,0.4112817943096161,0.3743663728237152,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.941766619682312,0.651881754398346,0.8057649731636047,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.938447892665863,0.6464465260505676,0.4535895884037018,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8288552761077881,0.4474081695079803,0.4279609322547912,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780650615692139,0.2408726811408996,1.1085803508758545,284.9044494628906,284.95001220703125,299.9046630859375,293.0189819335937,297.9070739746094,297.1871643066406,284.905517578125,1.0,0.6894273161888123,0.3549785614013672,0.3549785614013672,1.0,1.0,-3.584150791168213,0.947710394859314,2.6364405155181885,0.1421300917863845,0.8594043254852295,0.8594043254852295,0.0,234.9212341308593,241.0,61349.125,0.0,4064.242919921875,1.0,278.857666015625,282.9517517089844,296.0382080078125,300.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,38530.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357977509498596,1.0,0.0,0.0,3.580206632614136,3.580230474472046,8.552822805540927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2919921875,0.0,1475.4720458984375,1895.4371337890625,0.0,3734.16650390625,0.8917984962463379,1.0,0.0,3.0,1.0,0.0
17855460,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8049393892288208,0.4112267196178436,0.3741680979728699,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9381332993507384,0.6512451171875,0.8047627210617065,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9362429976463318,0.6484507918357849,0.4548394978046417,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8267708420753479,0.4478568434715271,0.4282828569412231,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6760469079017639,0.2410075515508651,1.109073281288147,285.00323486328125,284.95001220703125,299.89910888671875,293.0436706542969,297.9059753417969,297.1889038085937,285.0020446777344,1.0,0.690990149974823,0.3545615673065185,0.3545615673065185,1.0,1.0,-3.5854594707489014,0.9467917680740356,2.638667821884156,0.1409256309270858,0.9496798515319824,0.9496798515319824,0.0,237.68199157714844,244.0,60738.609375,0.0,4084.585205078125,1.0,279.1427001953125,283.0712585449219,296.019287109375,299.8757629394531,293.1499938964844,293.1499938964844,278.8500061035156,33359.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273896217346193,1.0,0.0,0.0,3.6967177391052246,3.696741819381714,9.118551815845422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5712890625,0.0,1565.75732421875,1895.4371337890625,0.0,3657.191162109375,0.9137056469917296,1.0,0.0,3.0,1.0,0.0
17855520,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8049393892288208,0.4112267196178436,0.3741680979728699,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9381332993507384,0.6512451171875,0.8047627210617065,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9362429976463318,0.6484507918357849,0.4548394978046417,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8267708420753479,0.4478568434715271,0.4282828569412231,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6760469079017639,0.2410075515508651,1.109073281288147,285.00323486328125,284.95001220703125,299.89910888671875,293.0436706542969,297.9059753417969,297.1889038085937,285.0020446777344,1.0,0.690990149974823,0.3545615673065185,0.3545615673065185,1.0,1.0,-3.5854594707489014,0.9467917680740356,2.638667821884156,0.1409256309270858,0.9496798515319824,0.9496798515319824,0.0,237.68199157714844,244.0,60738.609375,0.0,4084.585205078125,1.0,279.1427001953125,283.0712585449219,296.019287109375,299.8757629394531,293.1499938964844,293.1499938964844,278.8500061035156,33359.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273896217346193,1.0,0.0,0.0,3.6967177391052246,3.696741819381714,9.118551815845422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5712890625,0.0,1565.75732421875,1895.4371337890625,0.0,3657.191162109375,0.9137056469917296,1.0,0.0,3.0,1.0,0.0
17855580,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8015109896659851,0.4101233780384063,0.3735712170600891,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9335134029388428,0.6495228409767151,0.8032309412956238,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9329671859741212,0.6491624712944031,0.4556689262390136,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8240184187889099,0.4475456476211548,0.4283451735973358,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6734702587127686,0.2407397329807281,1.1091428995132446,284.9036560058594,284.95001220703125,299.8910522460937,293.0653381347656,297.8977966308594,297.1820983886719,284.9047546386719,1.0,0.6924991607666016,0.3541445732116699,0.3541445732116699,1.0,1.0,-3.584490776062012,0.9451553225517272,2.63933539390564,0.1397363245487213,0.8600931763648987,0.8600931763648987,0.0,241.02867126464844,247.0,61457.671875,0.0,4102.541015625,1.0,278.85760498046875,282.9523010253906,296.0851745605469,300.059814453125,293.1499938964844,293.1499938964844,279.1499938964844,38575.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935119092464447,1.0,0.0,0.0,3.5859899520874023,3.5860137939453125,8.580476560382522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3173828125,0.0,1482.0440673828125,1895.4371337890625,0.0,3727.97216796875,0.8931080102920532,1.0,0.0,3.0,1.0,0.0
17855640,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8015109896659851,0.4101233780384063,0.3735712170600891,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9335134029388428,0.6495228409767151,0.8032309412956238,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9329671859741212,0.6491624712944031,0.4556689262390136,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8240184187889099,0.4475456476211548,0.4283451735973358,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6734702587127686,0.2407397329807281,1.1091428995132446,284.9036560058594,284.95001220703125,299.8910522460937,293.0653381347656,297.8977966308594,297.1820983886719,284.9047546386719,1.0,0.6924991607666016,0.3541445732116699,0.3541445732116699,1.0,1.0,-3.584490776062012,0.9451553225517272,2.63933539390564,0.1397363245487213,0.8600931763648987,0.8600931763648987,0.0,241.02867126464844,247.0,61457.671875,0.0,4102.541015625,1.0,278.85760498046875,282.9523010253906,296.0851745605469,300.059814453125,293.1499938964844,293.1499938964844,279.1499938964844,38575.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935119092464447,1.0,0.0,0.0,3.5859899520874023,3.5860137939453125,8.580476560382522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3173828125,0.0,1482.0440673828125,1895.4371337890625,0.0,3727.97216796875,0.8931080102920532,1.0,0.0,3.0,1.0,0.0
17855700,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7999043464660645,0.4100104868412018,0.3732816874980926,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9313175082206726,0.649093747138977,0.8024417757987976,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9314640760421752,0.6500317454338074,0.4560927450656891,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.82271409034729,0.4476760029792785,0.4283421039581299,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6722320914268494,0.2407500445842743,1.1089825630187988,285.0150756835937,284.95001220703125,299.88604736328125,293.074951171875,297.89605712890625,297.1822204589844,285.0160827636719,1.0,0.6931890249252319,0.3539360761642456,0.3539360761642456,1.0,1.0,-3.5837182998657227,0.9442539811134338,2.6394643783569336,0.1389743387699127,0.9381181001663208,0.9381181001663208,0.0,242.5935974121093,247.0,60640.70703125,0.0,4110.1103515625,1.0,279.1001892089844,283.0807800292969,296.0426330566406,299.8598937988281,293.1499938964844,293.1499938964844,279.1499938964844,34081.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290606379508972,1.0,0.0,0.0,3.6354691982269287,3.63549280166626,8.818896048978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.67578125,0.0,1502.7662353515625,1895.4371337890625,0.0,3672.52783203125,0.9022184014320374,1.0,0.0,3.0,1.0,0.0
17855760,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7989736199378967,0.4100229740142822,0.3733314573764801,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9299052953720092,0.6488170027732849,0.802144467830658,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9307572841644288,0.6510130167007446,0.4568125903606415,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8219678401947021,0.4479309916496277,0.4286074042320251,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6715222001075745,0.240858256816864,1.109564185142517,285.0030212402344,284.95001220703125,299.8803405761719,293.0837097167969,297.89520263671875,297.18365478515625,285.0018005371094,1.0,0.6940074563026428,0.3537350296974182,0.3537350296974182,1.0,1.0,-3.585385799407959,0.944133460521698,2.641252279281616,0.1384925097227096,0.950259268283844,0.950259268283844,0.0,243.796142578125,250.0,60819.6328125,0.0,4121.85400390625,1.0,279.1428527832031,283.0725402832031,296.0599365234375,299.9239196777344,293.1499938964844,293.1499938964844,278.8500061035156,33387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268810749053956,1.0,0.0,0.0,3.7006545066833496,3.700678586959839,9.1379831701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.2578125,0.0,1570.441162109375,1895.4371337890625,0.0,3652.5205078125,0.9146528244018556,1.0,0.0,3.0,1.0,0.0
17855820,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7956323027610779,0.408878743648529,0.3727003335952759,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9253770112991332,0.647030234336853,0.8005366325378418,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9275138974189758,0.6515448093414307,0.4575258791446686,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8192682266235352,0.447557270526886,0.4286130666732788,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6690501570701599,0.2405755370855331,1.1095727682113647,284.9031066894531,284.95001220703125,299.8667297363281,293.09844970703125,297.88555908203125,297.17681884765625,284.9041748046875,1.0,0.6954615116119385,0.3533329367637634,0.3533329367637634,1.0,1.0,-3.584023952484131,0.9424228072166444,2.641601085662842,0.1372895240783691,0.860058069229126,0.860058069229126,0.0,247.141845703125,253.0,61514.8359375,0.0,4138.759765625,1.0,278.85760498046875,282.9534912109375,296.11895751953125,300.0998229980469,293.1499938964844,293.1499938964844,279.1499938964844,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347361326217652,1.0,0.0,0.0,3.58823823928833,3.58826208114624,8.591239861743816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.44140625,0.0,1484.822265625,1895.4371337890625,0.0,3724.474853515625,0.8936417102813721,1.0,0.0,3.0,1.0,0.0
17855880,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7956323027610779,0.408878743648529,0.3727003335952759,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9253770112991332,0.647030234336853,0.8005366325378418,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9275138974189758,0.6515448093414307,0.4575258791446686,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8192682266235352,0.447557270526886,0.4286130666732788,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6690501570701599,0.2405755370855331,1.1095727682113647,284.9031066894531,284.95001220703125,299.8667297363281,293.09844970703125,297.88555908203125,297.17681884765625,284.9041748046875,1.0,0.6954615116119385,0.3533329367637634,0.3533329367637634,1.0,1.0,-3.584023952484131,0.9424228072166444,2.641601085662842,0.1372895240783691,0.860058069229126,0.860058069229126,0.0,247.141845703125,253.0,61514.8359375,0.0,4138.759765625,1.0,278.85760498046875,282.9534912109375,296.11895751953125,300.0998229980469,293.1499938964844,293.1499938964844,279.1499938964844,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347361326217652,1.0,0.0,0.0,3.58823823928833,3.58826208114624,8.591239861743816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.44140625,0.0,1484.822265625,1895.4371337890625,0.0,3724.474853515625,0.8936417102813721,1.0,0.0,3.0,1.0,0.0
17855940,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7931597232818604,0.4087320864200592,0.3724281191825866,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9218615293502808,0.6462531089782715,0.7993764877319336,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9253069758415222,0.6532019972801208,0.4585442543029785,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8172435164451599,0.4478782713413238,0.4288213849067688,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6671823263168335,0.2406791746616363,1.1099437475204468,285.00213623046875,284.95001220703125,299.8500061035156,293.1093444824219,297.8811950683594,297.1781005859375,285.0013122558594,1.0,0.6969146728515625,0.3529308140277862,0.3529308140277862,1.0,1.0,-3.584535837173462,0.94130676984787,2.6432292461395264,0.1360126733779907,0.9495936036109924,0.9495936036109924,0.0,249.90635681152344,256.0,60848.0078125,0.0,4157.0517578125,1.0,279.1419372558594,283.073974609375,296.0873413085937,299.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33500.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267343878746032,1.0,0.0,0.0,3.6995270252227774,3.699551105499268,9.13241649413976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4091796875,0.0,1570.0169677734375,1895.4371337890625,0.0,3651.172607421875,0.914721667766571,1.0,0.0,3.0,1.0,0.0
17856000,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7931597232818604,0.4087320864200592,0.3724281191825866,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9218615293502808,0.6462531089782715,0.7993764877319336,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9253069758415222,0.6532019972801208,0.4585442543029785,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8172435164451599,0.4478782713413238,0.4288213849067688,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6671823263168335,0.2406791746616363,1.1099437475204468,285.00213623046875,284.95001220703125,299.8500061035156,293.1093444824219,297.8811950683594,297.1781005859375,285.0013122558594,1.0,0.6969146728515625,0.3529308140277862,0.3529308140277862,1.0,1.0,-3.584535837173462,0.94130676984787,2.6432292461395264,0.1360126733779907,0.9495936036109924,0.9495936036109924,0.0,249.90635681152344,256.0,60848.0078125,0.0,4157.0517578125,1.0,279.1419372558594,283.073974609375,296.0873413085937,299.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33500.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267343878746032,1.0,0.0,0.0,3.6995270252227774,3.699551105499268,9.13241649413976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.4091796875,0.0,1570.0169677734375,1895.4371337890625,0.0,3651.172607421875,0.914721667766571,1.0,0.0,3.0,1.0,0.0
17856060,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7898841500282288,0.4075436592102051,0.3717506825923919,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9174688458442688,0.6443989276885986,0.7976760268211365,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9220741391181946,0.6535307765007019,0.4591130316257477,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8145498633384705,0.4474382698535919,0.4287607669830322,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6647967100143433,0.2403809428215026,1.1098753213882446,284.9027404785156,284.95001220703125,299.8315124511719,293.1181640625,297.8702697753906,297.1712341308594,284.90380859375,1.0,0.6983084678649902,0.3525350689888,0.3525350689888,1.0,1.0,-3.582686185836792,0.9394652247428894,2.643221139907837,0.1347617655992508,0.8593202829360962,0.8593202829360962,0.0,253.26222229003903,259.0,61517.98046875,0.0,4172.7138671875,1.0,278.8575744628906,282.9554443359375,296.1385192871094,300.12176513671875,293.1499938964844,293.1499938964844,279.1499938964844,38668.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345350861549376,1.0,0.0,0.0,3.586705207824707,3.586729049682617,8.583900239500508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.142578125,0.0,1483.50439453125,1895.4371337890625,0.0,3722.638671875,0.893346905708313,1.0,0.0,3.0,1.0,0.0
17856120,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7898841500282288,0.4075436592102051,0.3717506825923919,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9174688458442688,0.6443989276885986,0.7976760268211365,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9220741391181946,0.6535307765007019,0.4591130316257477,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8145498633384705,0.4474382698535919,0.4287607669830322,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6647967100143433,0.2403809428215026,1.1098753213882446,284.9027404785156,284.95001220703125,299.8315124511719,293.1181640625,297.8702697753906,297.1712341308594,284.90380859375,1.0,0.6983084678649902,0.3525350689888,0.3525350689888,1.0,1.0,-3.582686185836792,0.9394652247428894,2.643221139907837,0.1347617655992508,0.8593202829360962,0.8593202829360962,0.0,253.26222229003903,259.0,61517.98046875,0.0,4172.7138671875,1.0,278.8575744628906,282.9554443359375,296.1385192871094,300.12176513671875,293.1499938964844,293.1499938964844,279.1499938964844,38668.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345350861549376,1.0,0.0,0.0,3.586705207824707,3.586729049682617,8.583900239500508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.142578125,0.0,1483.50439453125,1895.4371337890625,0.0,3722.638671875,0.893346905708313,1.0,0.0,3.0,1.0,0.0
17856180,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7874680757522583,0.4073505401611328,0.3714390695095062,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9140967726707458,0.6435525417327881,0.7964349985122681,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.91987144947052,0.6549935340881348,0.4599959850311279,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8125208616256714,0.447693258523941,0.4289088249206543,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6630014181137085,0.2404705286026001,1.110188364982605,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.865234375,297.1723327636719,285.000732421875,1.0,0.6997033357620239,0.3521392941474914,0.3521392941474914,1.0,1.0,-3.582770586013794,0.9382363557815552,2.6445343494415283,0.1334536522626876,0.948358714580536,0.948358714580536,0.0,256.02642822265625,262.0,60838.19921875,0.0,4189.8720703125,1.0,279.14190673828125,283.0758972167969,296.1038513183594,299.9726257324219,293.1499938964844,293.1499938964844,278.8500061035156,33529.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263368844985962,1.0,0.0,0.0,3.6970913410186768,3.697115421295166,9.120395247919078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.8671875,0.0,1567.471923828125,1895.4371337890625,0.0,3647.52001953125,0.9141933917999268,1.0,0.0,3.0,1.0,0.0
17856240,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7874680757522583,0.4073505401611328,0.3714390695095062,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9140967726707458,0.6435525417327881,0.7964349985122681,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.91987144947052,0.6549935340881348,0.4599959850311279,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8125208616256714,0.447693258523941,0.4289088249206543,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6630014181137085,0.2404705286026001,1.110188364982605,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.865234375,297.1723327636719,285.000732421875,1.0,0.6997033357620239,0.3521392941474914,0.3521392941474914,1.0,1.0,-3.582770586013794,0.9382363557815552,2.6445343494415283,0.1334536522626876,0.948358714580536,0.948358714580536,0.0,256.02642822265625,262.0,60838.19921875,0.0,4189.8720703125,1.0,279.14190673828125,283.0758972167969,296.1038513183594,299.9726257324219,293.1499938964844,293.1499938964844,278.8500061035156,33529.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263368844985962,1.0,0.0,0.0,3.6970913410186768,3.697115421295166,9.120395247919078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.8671875,0.0,1567.471923828125,1895.4371337890625,0.0,3647.52001953125,0.9141933917999268,1.0,0.0,3.0,1.0,0.0
17856300,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7862015962600708,0.4068039357662201,0.3712678253650665,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.91237074136734,0.6426788568496704,0.7958174347877502,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9186744689941406,0.6551439762115479,0.4603930115699768,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8114593029022217,0.4475118219852447,0.4289992153644562,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6621031761169434,0.2403669357299804,1.1105284690856934,284.8769226074219,284.95001220703125,299.8031921386719,293.1311340332031,297.8602600097656,297.1696472167969,284.8753356933594,1.0,0.7004463076591492,0.3519414067268371,0.3519414067268371,1.0,1.0,-3.582996129989624,0.9376725554466248,2.6453235149383545,0.1329478621482849,0.8617192506790161,0.8617192506790161,0.0,257.5080871582031,262.0,61778.93359375,0.0,4199.53173828125,1.0,278.8966369628906,282.9340515136719,296.1613464355469,300.19708251953125,293.1499938964844,293.1499938964844,278.8500061035156,37728.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322237968444824,1.0,0.0,0.0,3.661864042282105,3.661888360977173,8.947417882154696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.2353515625,0.0,1559.385009765625,1895.4371337890625,0.0,3701.5078125,0.9070446491241456,1.0,0.0,3.0,1.0,0.0
17856360,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7842836380004883,0.4061205983161926,0.3707257211208343,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9099509716033936,0.6416376829147339,0.7946603894233704,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9167063236236572,0.6551312804222107,0.4604351222515106,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8098217248916626,0.4471888244152069,0.4287887215614319,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6607181429862976,0.240160197019577,1.1100677251815796,284.9032592773437,284.95001220703125,299.79364013671875,293.1354064941406,297.8542785644531,297.1656188964844,284.9045715332031,1.0,0.7010402083396912,0.3517609536647796,0.3517609536647796,1.0,1.0,-3.580518960952759,0.9363235235214232,2.644195318222046,0.1322124004364013,0.8586956262588501,0.8586956262588501,0.0,259.3760681152344,265.0,61490.4921875,0.0,4204.40576171875,1.0,278.8575439453125,282.9588317871094,296.155029296875,300.1369934082031,293.1499938964844,293.1499938964844,279.1499938964844,38734.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339330792427064,1.0,0.0,0.0,3.581937074661255,3.581960916519165,8.561092386116798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.9052734375,0.0,1478.835205078125,1895.4371337890625,0.0,3717.138916015625,0.8924331665039062,1.0,0.0,3.0,1.0,0.0
17856420,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819229960441589,0.4058805406093597,0.370372861623764,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.90679270029068,0.6407259106636047,0.793341338634491,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145308136940002,0.6564116477966309,0.4611889719963074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.807762086391449,0.4473777115345001,0.4288755357265472,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6589937806129456,0.2402375936508178,1.1103297472000122,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,297.84912109375,297.1665954589844,285.0003356933594,1.0,0.7023796439170837,0.351400077342987,0.351400077342987,1.0,1.0,-3.580191135406494,0.9350777268409728,2.645113229751587,0.1309708952903747,0.9471009969711304,0.9471009969711304,0.0,262.1405334472656,268.0,60816.0078125,0.0,4220.4619140625,1.0,279.1418762207031,283.0782470703125,296.1204833984375,299.9881286621094,293.1499938964844,293.1499938964844,278.8500061035156,33538.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256658554077148,1.0,0.0,0.0,3.69348669052124,3.6935107707977295,9.102619173972926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7060546875,0.0,1563.4512939453125,1895.4371337890625,0.0,3641.351806640625,0.9133867025375366,1.0,0.0,3.0,1.0,0.0
17856480,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819229960441589,0.4058805406093597,0.370372861623764,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.90679270029068,0.6407259106636047,0.793341338634491,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145308136940002,0.6564116477966309,0.4611889719963074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.807762086391449,0.4473777115345001,0.4288755357265472,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6589937806129456,0.2402375936508178,1.1103297472000122,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,297.84912109375,297.1665954589844,285.0003356933594,1.0,0.7023796439170837,0.351400077342987,0.351400077342987,1.0,1.0,-3.580191135406494,0.9350777268409728,2.645113229751587,0.1309708952903747,0.9471009969711304,0.9471009969711304,0.0,262.1405334472656,268.0,60816.0078125,0.0,4220.4619140625,1.0,279.1418762207031,283.0782470703125,296.1204833984375,299.9881286621094,293.1499938964844,293.1499938964844,278.8500061035156,33538.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256658554077148,1.0,0.0,0.0,3.69348669052124,3.6935107707977295,9.102619173972926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7060546875,0.0,1563.4512939453125,1895.4371337890625,0.0,3641.351806640625,0.9133867025375366,1.0,0.0,3.0,1.0,0.0
17856540,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7791237831115723,0.4047025442123413,0.3697106540203094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9033357501029968,0.6389090418815613,0.7916892170906067,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9117628931999208,0.6563597321510315,0.461504727602005,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8052881360054016,0.4468526840209961,0.4287341833114624,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6570213437080383,0.2399440109729766,1.1102476119995115,284.8998718261719,284.95001220703125,299.75634765625,293.1513671875,297.83917236328125,297.16064453125,284.9013366699219,1.0,0.703571081161499,0.3510692715644836,0.3510692715644836,1.0,1.0,-3.5779869556427,0.9333357214927672,2.644651174545288,0.1298827230930328,0.8580927848815918,0.8580927848815918,0.0,265.1868591308594,268.0,61487.91796875,0.0,4233.2353515625,1.0,278.8602294921875,282.958740234375,296.1741638183594,300.1608581542969,293.1499938964844,293.1499938964844,278.8500061035156,38885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933225691318512,1.0,0.0,0.0,3.5843513011932373,3.5843751430511475,8.572637284487428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.283203125,0.0,1482.5545654296875,1895.4371337890625,0.0,3710.672119140625,0.8930040001869202,1.0,0.0,3.0,1.0,0.0
17856600,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7788256406784058,0.4046097695827484,0.3696208000183105,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9029837250709534,0.6387545466423035,0.7914931774139404,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9114629626274108,0.6563717722892761,0.4615049660205841,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8050196766853333,0.4468092918395996,0.4286937713623047,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6568065881729126,0.2399163395166397,1.1101566553115845,284.9029846191406,284.95001220703125,299.7547302246094,293.15203857421875,297.8383178710937,297.1601867675781,284.9042358398437,1.0,0.7036616206169128,0.351039171218872,0.351039171218872,1.0,1.0,-3.5775392055511475,0.933101236820221,2.644438028335572,0.1297463625669479,0.857558012008667,0.857558012008667,0.0,265.4857482910156,271.0,61463.0234375,0.0,4233.875,1.0,278.8578491210937,282.9613952636719,296.1713562011719,300.1521301269531,293.1499938964844,293.1499938964844,279.1499938964844,38725.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332032799720764,1.0,0.0,0.0,3.5783605575561523,3.5783843994140625,8.544005254407239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2822265625,0.0,1474.90966796875,1895.4371337890625,0.0,3710.467041015625,0.8915494680404663,1.0,0.0,3.0,1.0,0.0
17856660,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7765225768089294,0.4043202698230743,0.3692276179790497,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9000692963600159,0.637778103351593,0.7901014089584351,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9093447327613832,0.6574768424034119,0.4621377885341644,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8029329776763916,0.4469303786754608,0.4287200570106506,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6551519632339478,0.2399814277887344,1.1103731393814087,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8330993652344,297.1611022949219,284.9998779296875,1.0,0.7049485445022583,0.3507263660430908,0.3507263660430908,1.0,1.0,-3.576822519302368,0.9318834543228148,2.6449391841888428,0.1286144256591797,0.9456989765167236,0.9456989765167236,0.0,268.2494812011719,274.0,60784.859375,0.0,4248.87548828125,1.0,279.141845703125,283.0807800292969,296.1367492675781,300.0028381347656,293.1499938964844,293.1499938964844,278.8500061035156,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249514937400818,1.0,0.0,0.0,3.6891798973083496,3.689203977584839,9.081403504751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.30078125,0.0,1558.6295166015625,1895.4371337890625,0.0,3634.781494140625,0.9124221801757812,1.0,0.0,3.0,1.0,0.0
17856720,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7765225768089294,0.4043202698230743,0.3692276179790497,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9000692963600159,0.637778103351593,0.7901014089584351,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9093447327613832,0.6574768424034119,0.4621377885341644,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8029329776763916,0.4469303786754608,0.4287200570106506,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6551519632339478,0.2399814277887344,1.1103731393814087,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8330993652344,297.1611022949219,284.9998779296875,1.0,0.7049485445022583,0.3507263660430908,0.3507263660430908,1.0,1.0,-3.576822519302368,0.9318834543228148,2.6449391841888428,0.1286144256591797,0.9456989765167236,0.9456989765167236,0.0,268.2494812011719,274.0,60784.859375,0.0,4248.87548828125,1.0,279.141845703125,283.0807800292969,296.1367492675781,300.0028381347656,293.1499938964844,293.1499938964844,278.8500061035156,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249514937400818,1.0,0.0,0.0,3.6891798973083496,3.689203977584839,9.081403504751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.30078125,0.0,1558.6295166015625,1895.4371337890625,0.0,3634.781494140625,0.9124221801757812,1.0,0.0,3.0,1.0,0.0
17856780,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.773507297039032,0.4030047357082367,0.3684345781803131,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8964362740516663,0.6357494592666626,0.7881807684898376,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.906406044960022,0.6572635173797607,0.4623350501060486,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8002128005027771,0.4462958574295044,0.4284758865833282,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6530535817146301,0.239648550748825,1.110149621963501,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8226318359375,297.15509033203125,284.9049987792969,1.0,0.7061786651611328,0.3504135906696319,0.3504135906696319,1.0,1.0,-3.5737757682800293,0.9299391508102416,2.643836498260498,0.1275042593479156,0.8568713665008545,0.8568713665008545,0.0,271.59454345703125,277.0,61424.296875,0.0,4261.2001953125,1.0,278.85748291015625,282.9651794433594,296.1872253417969,300.1654357910156,293.1499938964844,293.1499938964844,279.1499938964844,38725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325038194656372,1.0,0.0,0.0,3.5726873874664307,3.572711229324341,8.516935281477345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9462890625,0.0,1468.8050537109375,1895.4371337890625,0.0,3704.06982421875,0.8903864026069641,1.0,0.0,3.0,1.0,0.0
17856840,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.773507297039032,0.4030047357082367,0.3684345781803131,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8964362740516663,0.6357494592666626,0.7881807684898376,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.906406044960022,0.6572635173797607,0.4623350501060486,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8002128005027771,0.4462958574295044,0.4284758865833282,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6530535817146301,0.239648550748825,1.110149621963501,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8226318359375,297.15509033203125,284.9049987792969,1.0,0.7061786651611328,0.3504135906696319,0.3504135906696319,1.0,1.0,-3.5737757682800293,0.9299391508102416,2.643836498260498,0.1275042593479156,0.8568713665008545,0.8568713665008545,0.0,271.59454345703125,277.0,61424.296875,0.0,4261.2001953125,1.0,278.85748291015625,282.9651794433594,296.1872253417969,300.1654357910156,293.1499938964844,293.1499938964844,279.1499938964844,38725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325038194656372,1.0,0.0,0.0,3.5726873874664307,3.572711229324341,8.516935281477345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9462890625,0.0,1468.8050537109375,1895.4371337890625,0.0,3704.06982421875,0.8903864026069641,1.0,0.0,3.0,1.0,0.0
17856900,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7720985412597656,0.4027788639068603,0.3680503070354461,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8947166204452515,0.6351619362831116,0.7872090339660645,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9050740003585817,0.6576743721961975,0.4624390304088592,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7989223003387451,0.4462659955024719,0.4283253252506256,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6520461440086365,0.2396286875009536,1.1098629236221311,285.0135192871094,284.95001220703125,299.7048645019531,293.1717529296875,297.8194885253906,297.1549377441406,285.014404296875,1.0,0.7067331075668335,0.3502571880817413,0.3502571880817413,1.0,1.0,-3.572006225585937,0.9288973808288574,2.64310884475708,0.1267922073602676,0.933493971824646,0.933493971824646,0.0,273.1528625488281,277.0,60596.1015625,0.0,4266.015625,1.0,279.099853515625,283.09210205078125,296.1390075683594,299.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,34147.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264026880264282,1.0,0.0,0.0,3.622332811355591,3.622356176376343,8.755279168326524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.408203125,0.0,1488.8486328125,1895.4371337890625,0.0,3648.12451171875,0.899335503578186,1.0,0.0,3.0,1.0,0.0
17856960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.771256148815155,0.4026719033718109,0.3679973781108856,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8935728073120117,0.6347167491912842,0.7867139577865601,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9043700695037842,0.6582089066505432,0.4628486931324005,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7981468439102173,0.4463534355163574,0.4284386932849884,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6514608263969421,0.2397032678127288,1.1103116273880005,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.8173522949219,297.1560363769531,284.99908447265625,1.0,0.7074134349822998,0.3501065969467163,0.3501065969467163,1.0,1.0,-3.5726511478424072,0.9286182522773744,2.6440329551696777,0.12635138630867,0.944169580936432,0.944169580936432,0.0,274.3602294921875,280.0,60747.79296875,0.0,4275.1044921875,1.0,279.1427307128906,283.08331298828125,296.1513061523437,300.0154724121094,293.1499938964844,293.1499938964844,278.8500061035156,33475.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241771697998048,1.0,0.0,0.0,3.686012983322144,3.686037063598633,9.06581874460244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7294921875,0.0,1554.529052734375,1895.4371337890625,0.0,3627.6572265625,0.911408007144928,1.0,0.0,3.0,1.0,0.0
17857020,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7683423161506653,0.4013179242610931,0.3671751618385315,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.89003986120224,0.6326397657394409,0.7847398519515991,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9016167521476746,0.6578405499458313,0.4629455208778381,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7954873442649841,0.4456584751605987,0.4281412363052368,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6494601964950562,0.2393620163202285,1.1100586652755735,284.9041442871094,284.95001220703125,299.6744384765625,293.1828918457031,297.80718994140625,297.1505432128906,284.9053039550781,1.0,0.7085968852043152,0.3498053848743438,0.3498053848743438,1.0,1.0,-3.569299459457397,0.9266180992126464,2.642681360244751,0.1252504289150238,0.8557704091072083,0.8557704091072083,0.0,277.69146728515625,283.0,61377.1953125,0.0,4286.4912109375,1.0,278.8575134277344,282.9687805175781,296.2021484375,300.177734375,293.1499938964844,293.1499938964844,279.1499938964844,38730.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931760549545288,1.0,0.0,0.0,3.5668716430664062,3.5668952465057373,8.48922866225621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7783203125,0.0,1462.598388671875,1895.4371337890625,0.0,3697.267822265625,0.8891031742095947,1.0,0.0,3.0,1.0,0.0
17857080,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7683423161506653,0.4013179242610931,0.3671751618385315,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.89003986120224,0.6326397657394409,0.7847398519515991,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9016167521476746,0.6578405499458313,0.4629455208778381,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7954873442649841,0.4456584751605987,0.4281412363052368,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6494601964950562,0.2393620163202285,1.1100586652755735,284.9041442871094,284.95001220703125,299.6744384765625,293.1828918457031,297.80718994140625,297.1505432128906,284.9053039550781,1.0,0.7085968852043152,0.3498053848743438,0.3498053848743438,1.0,1.0,-3.569299459457397,0.9266180992126464,2.642681360244751,0.1252504289150238,0.8557704091072083,0.8557704091072083,0.0,277.69146728515625,283.0,61377.1953125,0.0,4286.4912109375,1.0,278.8575134277344,282.9687805175781,296.2021484375,300.177734375,293.1499938964844,293.1499938964844,279.1499938964844,38730.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931760549545288,1.0,0.0,0.0,3.5668716430664062,3.5668952465057373,8.48922866225621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7783203125,0.0,1462.598388671875,1895.4371337890625,0.0,3697.267822265625,0.8891031742095947,1.0,0.0,3.0,1.0,0.0
17857140,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7661632895469666,0.4009407460689544,0.3667073547840118,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8872509002685547,0.6315531134605408,0.7832202911376953,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8996614217758179,0.6586428880691528,0.4633636474609375,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7934616804122925,0.4456542730331421,0.4280526041984558,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.647940993309021,0.2394079118967056,1.1101980209350586,284.9998474121094,284.95001220703125,299.65399169921875,293.19000244140625,297.8019104003906,297.15155029296875,284.9990234375,1.0,0.7097881436347961,0.3495042026042938,0.3495042026042938,1.0,1.0,-3.567885637283325,0.925228238105774,2.6426572799682617,0.1240920275449752,0.9424520134925842,0.9424520134925842,0.0,280.4473571777344,286.0,60699.87109375,0.0,4299.537109375,1.0,279.1417541503906,283.08648681640625,296.16668701171875,300.02813720703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234991073608398,1.0,0.0,0.0,3.678599357604981,3.67862319946289,9.029386660586168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.767578125,0.0,1546.7374267578125,1895.4371337890625,0.0,3621.414794921875,0.9100367426872252,1.0,0.0,3.0,1.0,0.0
