time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857200,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7661632895469666,0.4009407460689544,0.3667073547840118,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8872509002685547,0.6315531134605408,0.7832202911376953,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8996614217758179,0.6586428880691528,0.4633636474609375,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7934616804122925,0.4456542730331421,0.4280526041984558,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.647940993309021,0.2394079118967056,1.1101980209350586,284.9998474121094,284.95001220703125,299.65399169921875,293.19000244140625,297.8019104003906,297.15155029296875,284.9990234375,1.0,0.7097881436347961,0.3495042026042938,0.3495042026042938,1.0,1.0,-3.567885637283325,0.925228238105774,2.6426572799682617,0.1240920275449752,0.9424520134925842,0.9424520134925842,0.0,280.4473571777344,286.0,60699.87109375,0.0,4299.537109375,1.0,279.1417541503906,283.08648681640625,296.16668701171875,300.02813720703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234991073608398,1.0,0.0,0.0,3.678599357604981,3.67862319946289,9.029386660586168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.767578125,0.0,1546.7374267578125,1895.4371337890625,0.0,3621.414794921875,0.9100367426872252,1.0,0.0,3.0,1.0,0.0
17857260,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7633216381072998,0.399551510810852,0.3658400177955627,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8837922811508179,0.6294328570365906,0.7811735272407532,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.896938145160675,0.6581287980079651,0.4633560180664062,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7908381819725037,0.4449019134044647,0.4276913702487945,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6460136771202087,0.239061027765274,1.109891057014465,284.90478515625,284.95001220703125,299.6334228515625,293.19683837890625,297.7921447753906,297.1466369628906,284.905517578125,1.0,0.7109253406524658,0.3492162823677063,0.3492162823677063,1.0,1.0,-3.5641446113586426,0.9231507182121276,2.64099383354187,0.1229908689856529,0.8547612428665161,0.8547612428665161,0.0,283.7840576171875,289.0,61334.50390625,0.0,4309.8759765625,1.0,278.8581237792969,282.9725036621094,296.21563720703125,300.18853759765625,293.1499938964844,293.1499938964844,279.1499938964844,38626.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310008883476256,1.0,0.0,0.0,3.562278509140014,3.562302350997925,8.46738032578287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6015625,0.0,1456.9254150390625,1895.4371337890625,0.0,3690.311767578125,0.8879951238632202,1.0,0.0,3.0,1.0,0.0
17857320,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7633216381072998,0.399551510810852,0.3658400177955627,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8837922811508179,0.6294328570365906,0.7811735272407532,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.896938145160675,0.6581287980079651,0.4633560180664062,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7908381819725037,0.4449019134044647,0.4276913702487945,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6460136771202087,0.239061027765274,1.109891057014465,284.90478515625,284.95001220703125,299.6334228515625,293.19683837890625,297.7921447753906,297.1466369628906,284.905517578125,1.0,0.7109253406524658,0.3492162823677063,0.3492162823677063,1.0,1.0,-3.5641446113586426,0.9231507182121276,2.64099383354187,0.1229908689856529,0.8547612428665161,0.8547612428665161,0.0,283.7840576171875,289.0,61334.50390625,0.0,4309.8759765625,1.0,278.8581237792969,282.9725036621094,296.21563720703125,300.18853759765625,293.1499938964844,293.1499938964844,279.1499938964844,38626.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310008883476256,1.0,0.0,0.0,3.562278509140014,3.562302350997925,8.46738032578287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6015625,0.0,1456.9254150390625,1895.4371337890625,0.0,3690.311767578125,0.8879951238632202,1.0,0.0,3.0,1.0,0.0
17857380,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7612141370773315,0.3991341888904571,0.3653432428836822,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8810804486274719,0.6282981634140015,0.7796056270599365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.894981324672699,0.6587526202201843,0.4636545479297638,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7888540625572205,0.4448403418064117,0.4275537133216858,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6445708274841309,0.2391088753938675,1.110048532485962,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7869873046875,297.1478271484375,284.9986267089844,1.0,0.7120773792266846,0.3489283323287964,0.3489283323287964,1.0,1.0,-3.5624701976776123,0.9217237830162048,2.6407463550567627,0.1218517273664474,0.9406479597091676,0.9406479597091676,0.0,286.5303039550781,292.0,60649.09765625,0.0,4322.13623046875,1.0,279.1417236328125,283.0895690917969,296.1801452636719,300.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33551.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227871894836426,1.0,0.0,0.0,3.672629356384277,3.672653198242188,9.000103773360024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0908203125,0.0,1540.060546875,1895.4371337890625,0.0,3614.858154296875,0.9086896777153016,1.0,0.0,3.0,1.0,0.0
17857440,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7612141370773315,0.3991341888904571,0.3653432428836822,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8810804486274719,0.6282981634140015,0.7796056270599365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.894981324672699,0.6587526202201843,0.4636545479297638,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7888540625572205,0.4448403418064117,0.4275537133216858,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6445708274841309,0.2391088753938675,1.110048532485962,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7869873046875,297.1478271484375,284.9986267089844,1.0,0.7120773792266846,0.3489283323287964,0.3489283323287964,1.0,1.0,-3.5624701976776123,0.9217237830162048,2.6407463550567627,0.1218517273664474,0.9406479597091676,0.9406479597091676,0.0,286.5303039550781,292.0,60649.09765625,0.0,4322.13623046875,1.0,279.1417236328125,283.0895690917969,296.1801452636719,300.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33551.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227871894836426,1.0,0.0,0.0,3.672629356384277,3.672653198242188,9.000103773360024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0908203125,0.0,1540.060546875,1895.4371337890625,0.0,3614.858154296875,0.9086896777153016,1.0,0.0,3.0,1.0,0.0
17857500,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7601072788238525,0.3984827697277069,0.3650749623775482,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8796735405921936,0.6272899508476257,0.778816282749176,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8939301371574402,0.6584959030151367,0.4637752473354339,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7878217101097107,0.4445000886917114,0.4274949431419372,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6438469290733337,0.2389833927154541,1.110293984413147,284.87664794921875,284.95001220703125,299.6024169921875,293.20654296875,297.78277587890625,297.146240234375,284.8756103515625,1.0,0.7126986384391785,0.3487843871116638,0.3487843871116638,1.0,1.0,-3.5617940425872803,0.921054184436798,2.640739917755127,0.1214272305369377,0.854604959487915,0.854604959487915,0.0,288.0086669921875,292.0,61540.46875,0.0,4329.31884765625,1.0,278.89776611328125,282.95068359375,296.2364501953125,300.2592468261719,293.1499938964844,293.1499938964844,278.8500061035156,37961.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928655207157135,1.0,0.0,0.0,3.6329381465911865,3.632962465286255,8.806621281109983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.14453125,0.0,1528.879638671875,1895.4371337890625,0.0,3668.80859375,0.9006478786468506,1.0,0.0,3.0,1.0,0.0
17857560,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7584708333015442,0.3977128565311432,0.3644495010375976,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8777264356613159,0.6261399984359741,0.7775145173072815,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8922832012176514,0.6580696105957031,0.4635332822799682,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7862929105758667,0.4440357089042663,0.427144706249237,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6427382826805115,0.2387662976980209,1.1097651720046997,284.9046630859375,284.95001220703125,299.592041015625,293.2096252441406,297.7778015136719,297.1436767578125,284.9058532714844,1.0,0.7131780385971069,0.3486576080322265,0.3486576080322265,1.0,1.0,-3.558490753173828,0.9196269512176514,2.6388638019561768,0.1207813695073127,0.8531830310821533,0.8531830310821533,0.0,289.8547668457031,295.0,61261.203125,0.0,4331.71728515625,1.0,278.8578491210937,282.9764099121094,296.22882080078125,300.1982421875,293.1499938964844,293.1499938964844,279.1499938964844,38755.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303044080734252,1.0,0.0,0.0,3.553860664367676,3.553884267807007,8.427409738942515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.8955078125,0.0,1448.8931884765625,1895.4371337890625,0.0,3683.930908203125,0.886221170425415,1.0,0.0,3.0,1.0,0.0
17857620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564184069633484,0.3972565829753876,0.3639163374900818,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8750783801078796,0.624960720539093,0.7758906483650208,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.890328049659729,0.6585679650306702,0.4637343883514404,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843384146690369,0.4439204037189483,0.4269552826881408,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6413536667823792,0.2388105988502502,1.1099132299423218,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7728576660156,297.14508056640625,284.997802734375,1.0,0.7142941951751709,0.348404049873352,0.348404049873352,1.0,1.0,-3.5565297603607178,0.918221950531006,2.638307809829712,0.1197242587804794,0.9385343194007874,0.9385343194007874,0.0,292.603759765625,298.0,60585.4609375,0.0,4343.19482421875,1.0,279.1416931152344,283.0923156738281,296.1923522949219,300.047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33565.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922080099582672,1.0,0.0,0.0,3.666326761245728,3.6663503646850586,8.969239502221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.755859375,0.0,1533.1087646484375,1895.4371337890625,0.0,3608.342529296875,0.9072213172912598,1.0,0.0,3.0,1.0,0.0
17857680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564184069633484,0.3972565829753876,0.3639163374900818,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8750783801078796,0.624960720539093,0.7758906483650208,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.890328049659729,0.6585679650306702,0.4637343883514404,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843384146690369,0.4439204037189483,0.4269552826881408,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6413536667823792,0.2388105988502502,1.1099132299423218,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7728576660156,297.14508056640625,284.997802734375,1.0,0.7142941951751709,0.348404049873352,0.348404049873352,1.0,1.0,-3.5565297603607178,0.918221950531006,2.638307809829712,0.1197242587804794,0.9385343194007874,0.9385343194007874,0.0,292.603759765625,298.0,60585.4609375,0.0,4343.19482421875,1.0,279.1416931152344,283.0923156738281,296.1923522949219,300.047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33565.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922080099582672,1.0,0.0,0.0,3.666326761245728,3.6663503646850586,8.969239502221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.755859375,0.0,1533.1087646484375,1895.4371337890625,0.0,3608.342529296875,0.9072213172912598,1.0,0.0,3.0,1.0,0.0
17857740,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7537552714347839,0.3958056569099426,0.3629882633686065,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8718154430389404,0.6227725744247437,0.7737486958503723,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8876698017120361,0.6577965617179871,0.463540107011795,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7818278074264526,0.4430699050426483,0.4264965951442718,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6395899057388306,0.2384609878063202,1.1095927953720093,284.90533447265625,284.95001220703125,299.55047607421875,293.2210998535156,297.7640380859375,297.141357421875,284.906005859375,1.0,0.7153598070144653,0.3481504917144775,0.3481504917144775,1.0,1.0,-3.552269697189331,0.916098654270172,2.6361708641052246,0.1186839267611503,0.8518758416175842,0.8518758416175842,0.0,295.92803955078125,301.0,61192.72265625,0.0,4351.9775390625,1.0,278.85821533203125,282.9801330566406,296.2397155761719,300.2046813964844,293.1499938964844,293.1499938964844,279.1499938964844,38641.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295488595962524,1.0,0.0,0.0,3.5476768016815186,3.5477004051208496,8.398106956519769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.349609375,0.0,1441.493896484375,1895.4371337890625,0.0,3677.005615234375,0.8847806453704834,1.0,0.0,3.0,1.0,0.0
17857800,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7537552714347839,0.3958056569099426,0.3629882633686065,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8718154430389404,0.6227725744247437,0.7737486958503723,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8876698017120361,0.6577965617179871,0.463540107011795,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7818278074264526,0.4430699050426483,0.4264965951442718,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6395899057388306,0.2384609878063202,1.1095927953720093,284.90533447265625,284.95001220703125,299.55047607421875,293.2210998535156,297.7640380859375,297.141357421875,284.906005859375,1.0,0.7153598070144653,0.3481504917144775,0.3481504917144775,1.0,1.0,-3.552269697189331,0.916098654270172,2.6361708641052246,0.1186839267611503,0.8518758416175842,0.8518758416175842,0.0,295.92803955078125,301.0,61192.72265625,0.0,4351.9775390625,1.0,278.85821533203125,282.9801330566406,296.2397155761719,300.2046813964844,293.1499938964844,293.1499938964844,279.1499938964844,38641.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295488595962524,1.0,0.0,0.0,3.5476768016815186,3.5477004051208496,8.398106956519769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.349609375,0.0,1441.493896484375,1895.4371337890625,0.0,3677.005615234375,0.8847806453704834,1.0,0.0,3.0,1.0,0.0
17857860,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7517738938331604,0.395315945148468,0.362431913614273,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8692542314529419,0.6215620040893555,0.7720980048179626,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857613801956177,0.658220648765564,0.4636943638324737,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.779923141002655,0.4429115951061249,0.4262709319591522,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.638263463973999,0.2384968400001526,1.1097136735916138,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593994140625,297.1430358886719,284.9973449707031,1.0,0.7164464592933655,0.3479407131671905,0.3479407131671905,1.0,1.0,-3.550123691558838,0.9147721529006958,2.6353514194488525,0.1177455857396125,0.9361944794654846,0.9361944794654846,0.0,298.6670227050781,304.0,60501.16796875,0.0,4362.86279296875,1.0,279.1416320800781,283.09539794921875,296.2029724121094,300.0533142089844,293.1499938964844,293.1499938964844,278.8500061035156,33567.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921319305896759,1.0,0.0,0.0,3.6581461429595934,3.658169984817505,8.929258683565422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.66796875,0.0,1524.0098876953125,1895.4371337890625,0.0,3601.328857421875,0.9054378271102904,1.0,0.0,3.0,1.0,0.0
17857920,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7517738938331604,0.395315945148468,0.362431913614273,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8692542314529419,0.6215620040893555,0.7720980048179626,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857613801956177,0.658220648765564,0.4636943638324737,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.779923141002655,0.4429115951061249,0.4262709319591522,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.638263463973999,0.2384968400001526,1.1097136735916138,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593994140625,297.1430358886719,284.9973449707031,1.0,0.7164464592933655,0.3479407131671905,0.3479407131671905,1.0,1.0,-3.550123691558838,0.9147721529006958,2.6353514194488525,0.1177455857396125,0.9361944794654846,0.9361944794654846,0.0,298.6670227050781,304.0,60501.16796875,0.0,4362.86279296875,1.0,279.1416320800781,283.09539794921875,296.2029724121094,300.0533142089844,293.1499938964844,293.1499938964844,278.8500061035156,33567.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921319305896759,1.0,0.0,0.0,3.6581461429595934,3.658169984817505,8.929258683565422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.66796875,0.0,1524.0098876953125,1895.4371337890625,0.0,3601.328857421875,0.9054378271102904,1.0,0.0,3.0,1.0,0.0
17857980,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492004036903381,0.3938425481319427,0.3614804744720459,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8660979270935059,0.6193566918373108,0.7699272632598877,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8831707835197449,0.6573975086212158,0.4634585082530975,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7774786949157715,0.4420262277126312,0.4257766902446747,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6365681886672974,0.2381407618522644,1.1093608140945437,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,297.7508544921875,297.1395874023437,284.90631103515625,1.0,0.7174845933914185,0.3477309644222259,0.3477309644222259,1.0,1.0,-3.5456767082214355,0.9127318263053894,2.6329448223114014,0.1168253347277641,0.8501103520393372,0.8501103520393372,0.0,301.9828491210937,307.0,61091.41796875,0.0,4371.04541015625,1.0,278.8583068847656,282.9840393066406,296.2496032714844,300.20867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38649.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928755223751068,1.0,0.0,0.0,3.538565158843994,3.538588523864746,8.355023055628408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6982421875,0.0,1431.907958984375,1895.4371337890625,0.0,3669.72607421875,0.8827725648880005,1.0,0.0,3.0,1.0,0.0
17858040,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492004036903381,0.3938425481319427,0.3614804744720459,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8660979270935059,0.6193566918373108,0.7699272632598877,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8831707835197449,0.6573975086212158,0.4634585082530975,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7774786949157715,0.4420262277126312,0.4257766902446747,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6365681886672974,0.2381407618522644,1.1093608140945437,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,297.7508544921875,297.1395874023437,284.90631103515625,1.0,0.7174845933914185,0.3477309644222259,0.3477309644222259,1.0,1.0,-3.5456767082214355,0.9127318263053894,2.6329448223114014,0.1168253347277641,0.8501103520393372,0.8501103520393372,0.0,301.9828491210937,307.0,61091.41796875,0.0,4371.04541015625,1.0,278.8583068847656,282.9840393066406,296.2496032714844,300.20867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38649.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928755223751068,1.0,0.0,0.0,3.538565158843994,3.538588523864746,8.355023055628408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6982421875,0.0,1431.907958984375,1895.4371337890625,0.0,3669.72607421875,0.8827725648880005,1.0,0.0,3.0,1.0,0.0
17858100,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7480106949806213,0.3935275971889496,0.3610300421714782,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8646227121353149,0.6186752915382385,0.7688615322113037,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8819834589958191,0.6575164794921875,0.4633615612983703,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7763328552246094,0.4418731927871704,0.425517737865448,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6357596516609192,0.2381101995706558,1.1090445518493652,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7481689453125,297.1399230957031,285.013427734375,1.0,0.7179539799690247,0.3476260602474212,0.3476260602474212,1.0,1.0,-3.5433335304260254,0.9116809368133544,2.631652593612671,0.1162267699837684,0.925019145011902,0.925019145011902,0.0,303.5168151855469,307.0,60266.0546875,0.0,4374.0693359375,1.0,279.0990905761719,283.10845947265625,296.2004699707031,300.00103759765625,293.1499938964844,293.1499938964844,279.1499938964844,34111.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226794242858888,1.0,0.0,0.0,3.587648630142212,3.5876717567443848,8.588416449128999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.5673828125,0.0,1451.0098876953125,1895.4371337890625,0.0,3613.864990234375,0.891587495803833,1.0,0.0,3.0,1.0,0.0
17858160,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7472747564315796,0.393324464559555,0.3608950674533844,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8636111617088318,0.6181213855743408,0.7682433128356934,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8813081979751587,0.6577852964401245,0.4635805785655975,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7756145000457764,0.441830962896347,0.4255136847496032,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6352857351303101,0.2381690293550491,1.1094406843185425,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.7463684082031,297.141357421875,284.9961242675781,1.0,0.7185461521148682,0.3475292026996612,0.3475292026996612,1.0,1.0,-3.543331861495972,0.9113736152648926,2.631958246231079,0.1158949732780456,0.933539867401123,0.933539867401123,0.0,304.72283935546875,310.0,60402.390625,0.0,4381.3681640625,1.0,279.1424255371094,283.097900390625,296.2113647460937,300.0560302734375,293.1499938964844,293.1499938964844,278.8500061035156,33496.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920464038848877,1.0,0.0,0.0,3.6512160301208496,3.6512396335601807,8.895459018276597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.515625,0.0,1515.7850341796875,1895.4371337890625,0.0,3593.4404296875,0.9035752415657043,1.0,0.0,3.0,1.0,0.0
17858220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7447964549064636,0.391832947731018,0.3599299490451813,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8605706691741943,0.615899920463562,0.7660561800003052,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.878813624382019,0.6569555401802063,0.4633388817310333,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732463479042053,0.4409151673316955,0.4249923229217529,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6336593627929688,0.2378084361553192,1.1090716123580933,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7381896972656,297.1383056640625,284.9067077636719,1.0,0.7195648550987244,0.3473354578018188,0.3473354578018188,1.0,1.0,-3.53879451751709,0.909357726573944,2.629436731338501,0.1150175929069519,0.8481831550598145,0.8481831550598145,0.0,308.02294921875,313.0,60972.234375,0.0,4389.16455078125,1.0,278.8583984375,282.988037109375,296.2579650878906,300.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,38655.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279189109802246,1.0,0.0,0.0,3.5283801555633545,3.5284035205841064,8.3069966194671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9013671875,0.0,1421.2281494140625,1895.4371337890625,0.0,3662.051513671875,0.8805304765701294,1.0,0.0,3.0,1.0,0.0
17858280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7447964549064636,0.391832947731018,0.3599299490451813,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8605706691741943,0.615899920463562,0.7660561800003052,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.878813624382019,0.6569555401802063,0.4633388817310333,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732463479042053,0.4409151673316955,0.4249923229217529,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6336593627929688,0.2378084361553192,1.1090716123580933,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7381896972656,297.1383056640625,284.9067077636719,1.0,0.7195648550987244,0.3473354578018188,0.3473354578018188,1.0,1.0,-3.53879451751709,0.909357726573944,2.629436731338501,0.1150175929069519,0.8481831550598145,0.8481831550598145,0.0,308.02294921875,313.0,60972.234375,0.0,4389.16455078125,1.0,278.8583984375,282.988037109375,296.2579650878906,300.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,38655.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279189109802246,1.0,0.0,0.0,3.5283801555633545,3.5284035205841064,8.3069966194671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9013671875,0.0,1421.2281494140625,1895.4371337890625,0.0,3662.051513671875,0.8805304765701294,1.0,0.0,3.0,1.0,0.0
17858340,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429409027099609,0.3912889063358307,0.3593308329582214,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.858173668384552,0.6146391034126282,0.7643547654151917,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770357966423035,0.6573525667190552,0.4634728133678436,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7714401483535767,0.4406863451004028,0.4247046709060669,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6324291229248047,0.2378314584493637,1.109142780303955,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7338256835937,297.1401672363281,284.9958190917969,1.0,0.7206118106842041,0.3471417427062988,0.3471417427062988,1.0,1.0,-3.536391496658325,0.908009707927704,2.628381729125977,0.1141114309430122,0.9306746125221252,0.9306746125221252,0.0,310.7515869140625,316.0,60281.4375,0.0,4399.22509765625,1.0,279.1414794921875,283.10107421875,296.2198486328125,300.05731201171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196748733520508,1.0,0.0,0.0,3.639635324478149,3.639658689498901,8.839119800541084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8857421875,0.0,1503.642578125,1895.4371337890625,0.0,3586.15771484375,0.9012240767478944,1.0,0.0,3.0,1.0,0.0
17858400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429409027099609,0.3912889063358307,0.3593308329582214,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.858173668384552,0.6146391034126282,0.7643547654151917,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770357966423035,0.6573525667190552,0.4634728133678436,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7714401483535767,0.4406863451004028,0.4247046709060669,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6324291229248047,0.2378314584493637,1.109142780303955,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7338256835937,297.1401672363281,284.9958190917969,1.0,0.7206118106842041,0.3471417427062988,0.3471417427062988,1.0,1.0,-3.536391496658325,0.908009707927704,2.628381729125977,0.1141114309430122,0.9306746125221252,0.9306746125221252,0.0,310.7515869140625,316.0,60281.4375,0.0,4399.22509765625,1.0,279.1414794921875,283.10107421875,296.2198486328125,300.05731201171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196748733520508,1.0,0.0,0.0,3.639635324478149,3.639658689498901,8.839119800541084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8857421875,0.0,1503.642578125,1895.4371337890625,0.0,3586.15771484375,0.9012240767478944,1.0,0.0,3.0,1.0,0.0
17858460,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405351996421814,0.3897844552993774,0.358343094587326,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8552297353744507,0.6124054789543152,0.7621373534202576,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746363520622253,0.656563401222229,0.4632453322410583,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691336870193481,0.4397445321083069,0.424150675535202,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6308539509773254,0.2374682873487472,1.1087435483932495,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7259521484375,297.137451171875,284.9071350097656,1.0,0.7216156125068665,0.3469538390636444,0.3469538390636444,1.0,1.0,-3.5317399501800537,0.9059783220291138,2.6257615089416504,0.1132367178797721,0.8461533188819885,0.8461533188819885,0.0,314.0495300292969,319.0,60840.46875,0.0,4406.65478515625,1.0,278.85845947265625,282.9920349121094,296.26470947265625,300.2089538574219,293.1499938964844,293.1499938964844,279.1499938964844,38656.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270748496055604,1.0,0.0,0.0,3.5175042152404785,3.5175275802612305,8.255864827333426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5341796875,0.0,1409.8502197265625,1895.4371337890625,0.0,3654.300048828125,0.8781281113624573,1.0,0.0,3.0,1.0,0.0
17858520,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405351996421814,0.3897844552993774,0.358343094587326,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8552297353744507,0.6124054789543152,0.7621373534202576,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746363520622253,0.656563401222229,0.4632453322410583,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691336870193481,0.4397445321083069,0.424150675535202,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6308539509773254,0.2374682873487472,1.1087435483932495,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7259521484375,297.137451171875,284.9071350097656,1.0,0.7216156125068665,0.3469538390636444,0.3469538390636444,1.0,1.0,-3.5317399501800537,0.9059783220291138,2.6257615089416504,0.1132367178797721,0.8461533188819885,0.8461533188819885,0.0,314.0495300292969,319.0,60840.46875,0.0,4406.65478515625,1.0,278.85845947265625,282.9920349121094,296.26470947265625,300.2089538574219,293.1499938964844,293.1499938964844,279.1499938964844,38656.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270748496055604,1.0,0.0,0.0,3.5175042152404785,3.5175275802612305,8.255864827333426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5341796875,0.0,1409.8502197265625,1895.4371337890625,0.0,3654.300048828125,0.8781281113624573,1.0,0.0,3.0,1.0,0.0
17858580,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387390732765198,0.3892199397087097,0.3577288091182709,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8529146909713745,0.6111241579055786,0.7604154944419861,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872952938079834,0.6570142507553101,0.4634160101413727,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7673807740211487,0.4394870102405548,0.4238380789756775,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6296672224998474,0.2374882400035858,1.1088045835494995,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7217102050781,297.1393737792969,284.9952087402344,1.0,0.7226535081863403,0.34676593542099,0.34676593542099,1.0,1.0,-3.529301643371582,0.9046391248703004,2.624662637710572,0.1123456135392189,0.927768349647522,0.927768349647522,0.0,316.7718505859375,322.0,60153.12109375,0.0,4416.54541015625,1.0,279.1413879394531,283.1039733886719,296.2257995605469,300.0555725097656,293.1499938964844,293.1499938964844,278.8500061035156,33585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188320636749268,1.0,0.0,0.0,3.6291236877441406,3.6291470527648926,8.788137506599014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.349609375,0.0,1492.1026611328125,1895.4371337890625,0.0,3578.376220703125,0.8988602757453918,1.0,0.0,3.0,1.0,0.0
17858640,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387390732765198,0.3892199397087097,0.3577288091182709,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8529146909713745,0.6111241579055786,0.7604154944419861,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872952938079834,0.6570142507553101,0.4634160101413727,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7673807740211487,0.4394870102405548,0.4238380789756775,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6296672224998474,0.2374882400035858,1.1088045835494995,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7217102050781,297.1393737792969,284.9952087402344,1.0,0.7226535081863403,0.34676593542099,0.34676593542099,1.0,1.0,-3.529301643371582,0.9046391248703004,2.624662637710572,0.1123456135392189,0.927768349647522,0.927768349647522,0.0,316.7718505859375,322.0,60153.12109375,0.0,4416.54541015625,1.0,279.1413879394531,283.1039733886719,296.2257995605469,300.0555725097656,293.1499938964844,293.1499938964844,278.8500061035156,33585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188320636749268,1.0,0.0,0.0,3.6291236877441406,3.6291470527648926,8.788137506599014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.349609375,0.0,1492.1026611328125,1895.4371337890625,0.0,3578.376220703125,0.8988602757453918,1.0,0.0,3.0,1.0,0.0
17858700,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7377898097038269,0.3885114192962646,0.3573982715606689,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8517093658447266,0.6100587248802185,0.7595378756523132,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8720566630363464,0.6567156314849854,0.4634920358657837,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7664670944213867,0.4390572607517242,0.423688143491745,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6290665864944458,0.2373489290475845,1.1089822053909302,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7182922363281,297.1386108398437,284.875732421875,1.0,0.7232178449630737,0.3466719686985016,0.3466719686985016,1.0,1.0,-3.528223752975464,0.904007375240326,2.6242165565490723,0.1120379492640495,0.8430848121643066,0.8430848121643066,0.0,318.243408203125,322.0,60974.8125,0.0,4422.515625,1.0,278.8988037109375,282.96893310546875,296.2800598144531,300.2705078125,293.1499938964844,293.1499938964844,278.8500061035156,38210.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924670934677124,1.0,0.0,0.0,3.583537578582764,3.5835611820220947,8.56874464716384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6669921875,0.0,1476.7132568359375,1895.4371337890625,0.0,3632.20068359375,0.8897526264190674,1.0,0.0,3.0,1.0,0.0
17858760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7364144325256348,0.3877066075801849,0.3567330837249756,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8500799536705017,0.6088823676109314,0.7581875324249268,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.870680570602417,0.6563047766685486,0.4632414281368255,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7651512026786804,0.4385241866111755,0.4232639074325561,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6281479597091675,0.2371253371238708,1.1084047555923462,284.9068298339844,284.95001220703125,299.3857421875,293.2514953613281,297.7141418457031,297.1368713378906,284.9078369140625,1.0,0.7236520648002625,0.3465928435325622,0.3465928435325622,1.0,1.0,-3.5246694087982178,0.9026596546173096,2.622009754180908,0.1115155145525932,0.8438910841941833,0.8438910841941833,0.0,320.0557861328125,325.0,60685.55078125,0.0,4423.89404296875,1.0,278.8582458496094,282.99627685546875,296.2701721191406,300.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262515306472778,1.0,0.0,0.0,3.504246234893799,3.504269361495972,8.193746339202335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0283203125,0.0,1396.9814453125,1895.4371337890625,0.0,3646.7353515625,0.8753032684326172,1.0,0.0,3.0,1.0,0.0
17858820,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7346657514572144,0.3871248662471771,0.3561023473739624,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478381633758545,0.6075840592384338,0.7564437389373779,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.869097113609314,0.6568447351455688,0.4634693562984466,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.763447105884552,0.4382424056529999,0.4229274392127991,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6269961595535278,0.2371440827846527,1.1084580421447754,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7101135253906,297.1388854980469,284.9945983886719,1.0,0.7246870994567871,0.346434623003006,0.346434623003006,1.0,1.0,-3.52222228050232,0.901412308216095,2.620810031890869,0.1107155457139015,0.9248796105384828,0.9248796105384828,0.0,322.7782897949219,313.0,60019.04296875,0.0,4433.72314453125,1.0,279.14129638671875,283.1067810058594,296.23004150390625,300.0517272949219,293.1499938964844,293.1499938964844,278.8500061035156,33583.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180123209953308,1.0,0.0,0.0,3.618357658386232,3.6183810234069824,8.736074050830211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6943359375,0.0,1480.322509765625,1895.4371337890625,0.0,3570.803955078125,0.896438479423523,1.0,0.0,3.0,1.0,0.0
17858880,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7346657514572144,0.3871248662471771,0.3561023473739624,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478381633758545,0.6075840592384338,0.7564437389373779,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.869097113609314,0.6568447351455688,0.4634693562984466,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.763447105884552,0.4382424056529999,0.4229274392127991,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6269961595535278,0.2371440827846527,1.1084580421447754,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7101135253906,297.1388854980469,284.9945983886719,1.0,0.7246870994567871,0.346434623003006,0.346434623003006,1.0,1.0,-3.52222228050232,0.901412308216095,2.620810031890869,0.1107155457139015,0.9248796105384828,0.9248796105384828,0.0,322.7782897949219,313.0,60019.04296875,0.0,4433.72314453125,1.0,279.14129638671875,283.1067810058594,296.23004150390625,300.0517272949219,293.1499938964844,293.1499938964844,278.8500061035156,33583.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180123209953308,1.0,0.0,0.0,3.618357658386232,3.6183810234069824,8.736074050830211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.6943359375,0.0,1480.322509765625,1895.4371337890625,0.0,3570.803955078125,0.896438479423523,1.0,0.0,3.0,1.0,0.0
17858940,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7355408668518066,0.3856292963027954,0.3548395037651062,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8489159345626831,0.6053493022918701,0.7538428902626038,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8710652589797974,0.6562605500221252,0.4631608426570892,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7648042440414429,0.4372762441635132,0.4220588505268097,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.628149151802063,0.2367981225252151,1.1067631244659424,284.9066772460937,284.95001220703125,299.3458251953125,293.254638671875,297.70281982421875,297.13671875,284.9070739746094,1.0,0.7216107845306396,0.3462763726711273,0.3462763726711273,1.0,1.0,-3.514854669570923,0.8986401557922363,2.6162145137786865,0.1097514331340789,0.8410359621047974,0.8410359621047974,0.0,318.89508056640625,301.0,60515.44921875,0.0,4390.6640625,1.0,278.858642578125,282.9996643066406,296.2726745605469,300.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,38707.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253843426704408,1.0,0.0,0.0,3.4925923347473145,3.492615222930908,8.139338092405524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3603515625,0.0,1384.3818359375,1895.4371337890625,0.0,3638.762939453125,0.8726606369018555,1.0,0.0,3.0,1.0,0.0
17859000,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7355408668518066,0.3856292963027954,0.3548395037651062,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8489159345626831,0.6053493022918701,0.7538428902626038,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8710652589797974,0.6562605500221252,0.4631608426570892,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7648042440414429,0.4372762441635132,0.4220588505268097,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.628149151802063,0.2367981225252151,1.1067631244659424,284.9066772460937,284.95001220703125,299.3458251953125,293.254638671875,297.70281982421875,297.13671875,284.9070739746094,1.0,0.7216107845306396,0.3462763726711273,0.3462763726711273,1.0,1.0,-3.514854669570923,0.8986401557922363,2.6162145137786865,0.1097514331340789,0.8410359621047974,0.8410359621047974,0.0,318.89508056640625,301.0,60515.44921875,0.0,4390.6640625,1.0,278.858642578125,282.9996643066406,296.2726745605469,300.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,38707.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253843426704408,1.0,0.0,0.0,3.4925923347473145,3.492615222930908,8.139338092405524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3603515625,0.0,1384.3818359375,1895.4371337890625,0.0,3638.762939453125,0.8726606369018555,1.0,0.0,3.0,1.0,0.0
