time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859060,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7388503551483154,0.3851262927055359,0.3538631796836853,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8528257012367249,0.6040971875190735,0.7515925168991089,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8761698603630066,0.6570019125938416,0.4631999731063843,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7687723636627197,0.4370413720607757,0.4213286638259887,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6312379837036133,0.236892357468605,1.1050567626953125,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6994934082031,297.1395568847656,284.9917907714844,1.0,0.7168029546737671,0.3461741507053375,0.3461741507053375,1.0,1.0,-3.508706569671631,0.8964253664016724,2.612281084060669,0.1088188216090202,0.9190118312835692,0.9190118312835692,0.0,310.5419921875,289.0,59786.375,0.0,4324.2470703125,1.0,279.1412048339844,283.1091613769531,296.2313232421875,300.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33677.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916998028755188,1.0,0.0,0.0,3.60201358795166,3.602036714553833,8.657329999550711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7109375,0.0,1463.288330078125,1895.4371337890625,0.0,3561.428955078125,0.8928237557411194,1.0,0.0,3.0,1.0,0.0
17859120,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7388503551483154,0.3851262927055359,0.3538631796836853,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8528257012367249,0.6040971875190735,0.7515925168991089,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8761698603630066,0.6570019125938416,0.4631999731063843,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7687723636627197,0.4370413720607757,0.4213286638259887,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6312379837036133,0.236892357468605,1.1050567626953125,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6994934082031,297.1395568847656,284.9917907714844,1.0,0.7168029546737671,0.3461741507053375,0.3461741507053375,1.0,1.0,-3.508706569671631,0.8964253664016724,2.612281084060669,0.1088188216090202,0.9190118312835692,0.9190118312835692,0.0,310.5419921875,289.0,59786.375,0.0,4324.2470703125,1.0,279.1412048339844,283.1091613769531,296.2313232421875,300.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33677.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916998028755188,1.0,0.0,0.0,3.60201358795166,3.602036714553833,8.657329999550711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7109375,0.0,1463.288330078125,1895.4371337890625,0.0,3561.428955078125,0.8928237557411194,1.0,0.0,3.0,1.0,0.0
17859180,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7427524328231812,0.3837755918502807,0.352500319480896,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8575654029846191,0.6019734144210815,0.7488101124763489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8821972012519836,0.6567956805229187,0.4629487991333008,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7735291719436646,0.4361882507801056,0.4203228652477264,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6349506378173828,0.2366759330034256,1.1028097867965698,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6933898925781,297.138671875,284.9076538085937,1.0,0.7110284566879272,0.3460718989372253,0.3460718989372253,1.0,1.0,-3.5002858638763428,0.8935086727142334,2.6067771911621094,0.1078848764300346,0.836905300617218,0.836905300617218,0.0,300.8261413574219,277.0,60236.53125,0.0,4243.927734375,1.0,278.8587951660156,283.0057067871094,296.2726135253906,300.1810913085937,293.1499938964844,293.1499938964844,279.1499938964844,38752.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241203665733336,1.0,0.0,0.0,3.4716830253601074,3.471705675125122,8.042172794375801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.001953125,0.0,1363.27294921875,1895.4371337890625,0.0,3627.13427734375,0.8680946230888367,1.0,0.0,3.0,1.0,0.0
17859240,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7427524328231812,0.3837755918502807,0.352500319480896,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8575654029846191,0.6019734144210815,0.7488101124763489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8821972012519836,0.6567956805229187,0.4629487991333008,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7735291719436646,0.4361882507801056,0.4203228652477264,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6349506378173828,0.2366759330034256,1.1028097867965698,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6933898925781,297.138671875,284.9076538085937,1.0,0.7110284566879272,0.3460718989372253,0.3460718989372253,1.0,1.0,-3.5002858638763428,0.8935086727142334,2.6067771911621094,0.1078848764300346,0.836905300617218,0.836905300617218,0.0,300.8261413574219,277.0,60236.53125,0.0,4243.927734375,1.0,278.8587951660156,283.0057067871094,296.2726135253906,300.1810913085937,293.1499938964844,293.1499938964844,279.1499938964844,38752.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241203665733336,1.0,0.0,0.0,3.4716830253601074,3.471705675125122,8.042172794375801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.001953125,0.0,1363.27294921875,1895.4371337890625,0.0,3627.13427734375,0.8680946230888367,1.0,0.0,3.0,1.0,0.0
17859300,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7451224327087402,0.3835282325744629,0.3518630266189575,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.860422670841217,0.6013350486755371,0.7474604845046997,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.885774552822113,0.6573062539100647,0.4629145562648773,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7763502597808838,0.4360704123973846,0.419829398393631,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6371281147003174,0.2367357462644577,1.1016062498092651,285.0100402832031,284.95001220703125,299.2970886230469,293.2557373046875,297.6918029785156,297.14013671875,285.0103454589844,1.0,0.7079087495803833,0.3460207879543304,0.3460207879543304,1.0,1.0,-3.4961814880371094,0.8920885324478149,2.604092836380005,0.1073066443204879,0.9086851477622986,0.9086851477622986,0.0,295.432373046875,277.0,59423.72265625,0.0,4200.9951171875,1.0,279.097412109375,283.12567138671875,296.2213134765625,299.9715270996094,293.1499938964844,293.1499938964844,279.1499938964844,34102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179108142852784,1.0,0.0,0.0,3.5214996337890625,3.521522045135498,8.274629976767756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.236328125,0.0,1381.1513671875,1895.4371337890625,0.0,3569.86572265625,0.8768582940101624,1.0,0.0,3.0,1.0,0.0
17859360,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7481107115745544,0.3833851814270019,0.3515216112136841,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8639425039291382,0.6008139848709106,0.7465276718139648,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8900974988937378,0.6579828858375549,0.4632056653499603,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7797884941101074,0.4360610246658325,0.4195809364318847,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.639796793460846,0.2368880212306976,1.101104974746704,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.1426696777344,284.99053955078125,1.0,0.7048240303993225,0.3460022807121277,0.3460022807121277,1.0,1.0,-3.494353771209717,0.8914628028869629,2.602890968322754,0.1070603504776954,0.9137239456176758,0.9137239456176758,0.0,289.57012939453125,265.0,59526.109375,0.0,4161.26025390625,1.0,279.1418151855469,283.1131591796875,296.2301025390625,300.0223693847656,293.1499938964844,293.1499938964844,278.8500061035156,33590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155802130699158,1.0,0.0,0.0,3.583679676055908,3.583702564239502,8.569424494453415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8466796875,0.0,1442.930419921875,1895.4371337890625,0.0,3548.3154296875,0.8884468078613281,1.0,0.0,3.0,1.0,0.0
17859420,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7535996437072754,0.3821311593055725,0.350195437669754,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8705666661262512,0.5987763404846191,0.7437792420387268,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8982362151145935,0.65813809633255,0.4631847739219665,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7862728834152222,0.4353013336658478,0.4186098575592041,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6449110507965088,0.2367727011442184,1.0990511178970337,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.68585205078125,297.1425170898437,284.90899658203125,1.0,0.6983367800712585,0.3459652662277221,0.3459652662277221,1.0,1.0,-3.486559629440308,0.8889432549476624,2.59761643409729,0.1063795834779739,0.8336099982261658,0.8336099982261658,0.0,278.37225341796875,253.0,59967.33203125,0.0,4074.4150390625,1.0,278.8590087890625,283.0120544433594,296.2716369628906,300.1631774902344,293.1499938964844,293.1499938964844,279.1499938964844,38709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227471947669984,1.0,0.0,0.0,3.451169967651367,3.4511923789978027,7.9474165204374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6015625,0.0,1342.178466796875,1895.4371337890625,0.0,3614.4892578125,0.8635429739952087,1.0,0.0,3.0,1.0,0.0
17859480,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7535996437072754,0.3821311593055725,0.350195437669754,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8705666661262512,0.5987763404846191,0.7437792420387268,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8982362151145935,0.65813809633255,0.4631847739219665,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7862728834152222,0.4353013336658478,0.4186098575592041,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6449110507965088,0.2367727011442184,1.0990511178970337,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.68585205078125,297.1425170898437,284.90899658203125,1.0,0.6983367800712585,0.3459652662277221,0.3459652662277221,1.0,1.0,-3.486559629440308,0.8889432549476624,2.59761643409729,0.1063795834779739,0.8336099982261658,0.8336099982261658,0.0,278.37225341796875,253.0,59967.33203125,0.0,4074.4150390625,1.0,278.8590087890625,283.0120544433594,296.2716369628906,300.1631774902344,293.1499938964844,293.1499938964844,279.1499938964844,38709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227471947669984,1.0,0.0,0.0,3.451169967651367,3.4511923789978027,7.9474165204374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6015625,0.0,1342.178466796875,1895.4371337890625,0.0,3614.4892578125,0.8635429739952087,1.0,0.0,3.0,1.0,0.0
17859540,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7604506015777588,0.3817938268184662,0.3492532670497894,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8786661624908447,0.597665011882782,0.7415388822555542,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.90812349319458,0.6595615744590759,0.4636081755161285,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7940614819526672,0.4352316856384277,0.4179064333438873,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6511155366897583,0.2370586395263672,1.097583532333374,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68426513671875,297.14703369140625,284.9907531738281,1.0,0.6917556524276733,0.3459282517433166,0.3459282517433166,1.0,1.0,-3.481243371963501,0.8871950507164001,2.594048500061035,0.1057192161679267,0.9094458818435668,0.9094458818435668,0.0,266.38507080078125,241.0,59276.69140625,0.0,3989.5556640625,1.0,279.140869140625,283.11798095703125,296.22918701171875,300.0058898925781,293.1499938964844,293.1499938964844,278.8500061035156,33656.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143413305282592,1.0,0.0,0.0,3.5629680156707764,3.56299090385437,8.470657917314384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6455078125,0.0,1421.3629150390625,1895.4371337890625,0.0,3536.848388671875,0.8840471506118774,1.0,0.0,3.0,1.0,0.0
17859600,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7604506015777588,0.3817938268184662,0.3492532670497894,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8786661624908447,0.597665011882782,0.7415388822555542,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.90812349319458,0.6595615744590759,0.4636081755161285,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7940614819526672,0.4352316856384277,0.4179064333438873,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6511155366897583,0.2370586395263672,1.097583532333374,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68426513671875,297.14703369140625,284.9907531738281,1.0,0.6917556524276733,0.3459282517433166,0.3459282517433166,1.0,1.0,-3.481243371963501,0.8871950507164001,2.594048500061035,0.1057192161679267,0.9094458818435668,0.9094458818435668,0.0,266.38507080078125,241.0,59276.69140625,0.0,3989.5556640625,1.0,279.140869140625,283.11798095703125,296.22918701171875,300.0058898925781,293.1499938964844,293.1499938964844,278.8500061035156,33656.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143413305282592,1.0,0.0,0.0,3.5629680156707764,3.56299090385437,8.470657917314384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6455078125,0.0,1421.3629150390625,1895.4371337890625,0.0,3536.848388671875,0.8840471506118774,1.0,0.0,3.0,1.0,0.0
17859660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7671474814414978,0.3804245591163635,0.3478679656982422,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8866649866104126,0.5955071449279785,0.7387049198150635,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.918604850769043,0.6597590446472168,0.4636514782905578,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8017032146453857,0.4343492686748504,0.416872501373291,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6573411226272583,0.236818641424179,1.0952644348144531,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6778564453125,297.14520263671875,284.908935546875,1.0,0.6849958300590515,0.3458861708641052,0.3458861708641052,1.0,1.0,-3.472984552383423,0.8845152258872986,2.5884692668914795,0.1050077900290489,0.8298493027687073,0.8298493027687073,0.0,254.9773101806641,229.0,59702.43359375,0.0,3900.984619140625,1.0,278.8591003417969,283.0169677734375,296.2685852050781,300.1446533203125,293.1499938964844,293.1499938964844,279.1499938964844,38729.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215954542160034,1.0,0.0,0.0,3.4319567680358887,3.431979179382324,7.859174502300448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7744140625,0.0,1323.0478515625,1895.4371337890625,0.0,3603.875,0.8592495322227478,1.0,0.0,3.0,1.0,0.0
17859720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7671474814414978,0.3804245591163635,0.3478679656982422,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8866649866104126,0.5955071449279785,0.7387049198150635,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.918604850769043,0.6597590446472168,0.4636514782905578,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8017032146453857,0.4343492686748504,0.416872501373291,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6573411226272583,0.236818641424179,1.0952644348144531,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6778564453125,297.14520263671875,284.908935546875,1.0,0.6849958300590515,0.3458861708641052,0.3458861708641052,1.0,1.0,-3.472984552383423,0.8845152258872986,2.5884692668914795,0.1050077900290489,0.8298493027687073,0.8298493027687073,0.0,254.9773101806641,229.0,59702.43359375,0.0,3900.984619140625,1.0,278.8591003417969,283.0169677734375,296.2685852050781,300.1446533203125,293.1499938964844,293.1499938964844,279.1499938964844,38729.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215954542160034,1.0,0.0,0.0,3.4319567680358887,3.431979179382324,7.859174502300448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7744140625,0.0,1323.0478515625,1895.4371337890625,0.0,3603.875,0.8592495322227478,1.0,0.0,3.0,1.0,0.0
17859780,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7749332189559937,0.379727840423584,0.3466649055480957,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8958123326301575,0.5940167307853699,0.736090898513794,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9308897852897644,0.6609860062599182,0.4639844596385956,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8101710677146912,0.4338944256305694,0.4158753752708435,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6643129587173462,0.2366832196712494,1.0922771692276,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6733703613281,297.1456604003906,284.9875183105469,1.0,0.6780287027359009,0.3458441197872162,0.3458441197872162,1.0,1.0,-3.464721441268921,0.8818418383598328,2.5828797817230225,0.1041082888841629,0.9025331139564514,0.9025331139564514,0.0,243.1961364746093,217.0,58959.46484375,0.0,3810.61767578125,1.0,279.14068603515625,283.1207275390625,296.2229919433594,299.9820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132195115089417,1.0,0.0,0.0,3.541255474090576,3.541278123855591,8.367733244085684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.427734375,0.0,1399.218017578125,1895.4371337890625,0.0,3526.45751953125,0.8792344331741333,1.0,0.0,3.0,1.0,0.0
17859840,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7749332189559937,0.379727840423584,0.3466649055480957,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8958123326301575,0.5940167307853699,0.736090898513794,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9308897852897644,0.6609860062599182,0.4639844596385956,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8101710677146912,0.4338944256305694,0.4158753752708435,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6643129587173462,0.2366832196712494,1.0922771692276,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6733703613281,297.1456604003906,284.9875183105469,1.0,0.6780287027359009,0.3458441197872162,0.3458441197872162,1.0,1.0,-3.464721441268921,0.8818418383598328,2.5828797817230225,0.1041082888841629,0.9025331139564514,0.9025331139564514,0.0,243.1961364746093,217.0,58959.46484375,0.0,3810.61767578125,1.0,279.14068603515625,283.1207275390625,296.2229919433594,299.9820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132195115089417,1.0,0.0,0.0,3.541255474090576,3.541278123855591,8.367733244085684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.427734375,0.0,1399.218017578125,1895.4371337890625,0.0,3526.45751953125,0.8792344331741333,1.0,0.0,3.0,1.0,0.0
17859900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7789491415023804,0.3789378106594085,0.3459867537021637,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9005243182182312,0.5928237438201904,0.734684944152832,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9372024536132812,0.6610621809959412,0.4641066789627075,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8143449425697327,0.4333312213420868,0.4153212010860443,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6679309010505676,0.2364055812358856,1.0905684232711792,284.8744201660156,284.95001220703125,299.2054443359375,293.24468994140625,297.6692810058594,297.1434326171875,284.87457275390625,1.0,0.6744918823242188,0.3458230793476105,0.3458230793476105,1.0,1.0,-3.4600372314453125,0.8803295493125916,2.579707622528076,0.1037205159664154,0.8198684453964233,0.8198684453964233,0.0,237.42532348632807,217.0,59599.296875,0.0,3764.92724609375,1.0,278.9010009765625,282.99395751953125,296.2731018066406,300.18365478515625,293.1499938964844,293.1499938964844,278.8500061035156,38840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189119935035706,1.0,0.0,0.0,3.481395959854126,3.48141884803772,8.087235983111896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6923828125,0.0,1373.8233642578125,1895.4371337890625,0.0,3579.1142578125,0.8674243688583374,1.0,0.0,3.0,1.0,0.0
17859960,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7825706601142883,0.3780772089958191,0.3449980318546295,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9048755764961244,0.5915420651435852,0.7328338623046875,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.942977488040924,0.6610649228096008,0.4639234840869903,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8180999159812927,0.432677298784256,0.4144995510578155,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6712449789047241,0.2360346615314483,1.088025689125061,284.90869140625,284.95001220703125,299.1968994140625,293.2418518066406,297.6645202636719,297.1402282714844,284.90924072265625,1.0,0.6707797050476074,0.3458400368690491,0.3458400368690491,1.0,1.0,-3.4528701305389404,0.878164529800415,2.5747056007385254,0.1031769067049026,0.8238115310668945,0.8238115310668945,0.0,231.94715881347656,205.0,59253.1640625,0.0,3715.015625,1.0,278.85906982421875,283.024658203125,296.2584228515625,300.10906982421875,293.1499938964844,293.1499938964844,279.1499938964844,38978.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202340841293336,1.0,0.0,0.0,3.3995397090911865,3.399561882019043,7.711405487498268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.5634765625,0.0,1292.7196044921875,1895.4371337890625,0.0,3591.318603515625,0.852448046207428,1.0,0.0,3.0,1.0,0.0
17860020,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7918530106544495,0.3772236704826355,0.3436377346515655,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9164783358573914,0.5898612141609192,0.7299631834030151,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9566470980644226,0.6623006463050842,0.4642488956451416,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.827207088470459,0.4320286810398102,0.4132973849773407,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6794643998146057,0.2356415838003158,1.0837584733963013,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6593933105469,297.1394348144531,284.9844055175781,1.0,0.663371205329895,0.3458738923072815,0.3458738923072815,1.0,1.0,-3.4423844814300537,0.8750402331352234,2.567344188690185,0.1022997945547103,0.8929113149642944,0.8929113149642944,0.0,220.09307861328125,193.0,58482.546875,0.0,3619.7919921875,1.0,279.140380859375,283.1255798339844,296.2094116210937,299.94024658203125,293.1499938964844,293.1499938964844,279.45001220703125,33886.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91151225566864,1.0,0.0,0.0,3.507864475250244,3.50788688659668,8.210676583075838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2841796875,0.0,1365.512939453125,1895.4371337890625,0.0,3510.633056640625,0.8718536496162415,1.0,0.0,3.0,1.0,0.0
17860080,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7918530106544495,0.3772236704826355,0.3436377346515655,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9164783358573914,0.5898612141609192,0.7299631834030151,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9566470980644226,0.6623006463050842,0.4642488956451416,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.827207088470459,0.4320286810398102,0.4132973849773407,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6794643998146057,0.2356415838003158,1.0837584733963013,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6593933105469,297.1394348144531,284.9844055175781,1.0,0.663371205329895,0.3458738923072815,0.3458738923072815,1.0,1.0,-3.4423844814300537,0.8750402331352234,2.567344188690185,0.1022997945547103,0.8929113149642944,0.8929113149642944,0.0,220.09307861328125,193.0,58482.546875,0.0,3619.7919921875,1.0,279.140380859375,283.1255798339844,296.2094116210937,299.94024658203125,293.1499938964844,293.1499938964844,279.45001220703125,33886.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91151225566864,1.0,0.0,0.0,3.507864475250244,3.50788688659668,8.210676583075838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2841796875,0.0,1365.512939453125,1895.4371337890625,0.0,3510.633056640625,0.8718536496162415,1.0,0.0,3.0,1.0,0.0
17860140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8027694821357727,0.3765224516391754,0.3425637185573578,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9307031631469728,0.5883722901344299,0.7275283932685852,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9712350368499756,0.6638649106025696,0.4649571776390075,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.837790846824646,0.4315561056137085,0.4123713374137878,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6891582608222961,0.2353612333536148,1.0802431106567385,285.03350830078125,284.95001220703125,299.1636657714844,293.2272033691406,297.65594482421875,297.1407165527344,285.03076171875,1.0,0.6560593843460083,0.3459077775478363,0.3459077775478363,1.0,1.0,-3.434348821640014,0.8726672530174255,2.5616817474365234,0.1016893982887268,0.9848556518554688,0.9848556518554688,0.0,207.96551513671875,181.0,57997.4453125,0.0,3529.347412109375,1.0,279.44110107421875,283.1990661621094,296.208251953125,299.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,31441.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051451086997986,1.0,0.0,0.0,3.6927506923675537,3.6927742958068848,9.098991426981228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6953125,0.0,1546.7452392578125,1895.4371337890625,0.0,3451.4951171875,0.911548912525177,1.0,0.0,3.0,1.0,0.0
17860200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8027694821357727,0.3765224516391754,0.3425637185573578,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9307031631469728,0.5883722901344299,0.7275283932685852,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9712350368499756,0.6638649106025696,0.4649571776390075,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.837790846824646,0.4315561056137085,0.4123713374137878,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6891582608222961,0.2353612333536148,1.0802431106567385,285.03350830078125,284.95001220703125,299.1636657714844,293.2272033691406,297.65594482421875,297.1407165527344,285.03076171875,1.0,0.6560593843460083,0.3459077775478363,0.3459077775478363,1.0,1.0,-3.434348821640014,0.8726672530174255,2.5616817474365234,0.1016893982887268,0.9848556518554688,0.9848556518554688,0.0,207.96551513671875,181.0,57997.4453125,0.0,3529.347412109375,1.0,279.44110107421875,283.1990661621094,296.208251953125,299.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,31441.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051451086997986,1.0,0.0,0.0,3.6927506923675537,3.6927742958068848,9.098991426981228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6953125,0.0,1546.7452392578125,1895.4371337890625,0.0,3451.4951171875,0.911548912525177,1.0,0.0,3.0,1.0,0.0
17860260,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8082301020622253,0.3755227327346802,0.3417603671550751,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9379734396934508,0.5869449973106384,0.7259290218353271,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9781172275543212,0.6638568639755249,0.4650957584381103,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8432745337486267,0.4308207035064697,0.4117089211940765,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6941290497779846,0.2349261045455932,1.0779578685760498,284.8772277832031,284.95001220703125,299.1552734375,293.2225952148437,297.6510925292969,297.13726806640625,284.8734741210937,1.0,0.652173638343811,0.3459605574607849,0.3459605574607849,1.0,1.0,-3.4285335540771484,0.8710242509841919,2.557509422302246,0.1014421880245208,0.8826039433479309,0.8826039433479309,0.0,202.00341796875,181.0,59024.98828125,0.0,3480.614990234375,1.0,279.19287109375,283.0273742675781,296.2665710449219,300.1280517578125,293.1499938964844,293.1499938964844,279.1499938964844,36019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91307932138443,1.0,0.0,0.0,3.687212467193604,3.687237024307251,9.071720228348568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.3466796875,0.0,1575.11474609375,1895.4371337890625,0.0,3525.158447265625,0.9115154147148132,1.0,0.0,3.0,1.0,0.0
17860320,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8124343156814575,0.3744053542613983,0.3406080305576324,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9438285231590272,0.585401713848114,0.7238575220108032,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9834792017936708,0.6635888814926147,0.464795857667923,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8478078842163086,0.4299422204494476,0.4107407927513122,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6981457471847534,0.2343671768903732,1.074793815612793,284.8851928710937,284.95001220703125,299.1475830078125,293.2180480957031,297.6451721191406,297.13214111328125,284.8865661621094,1.0,0.6483636498451233,0.3460092842578888,0.3460092842578888,1.0,1.0,-3.4199042320251465,0.8685079216957092,2.551396369934082,0.1008939668536186,0.86444491147995,0.86444491147995,0.0,196.9106292724609,169.0,58666.04296875,0.0,3430.525634765625,1.0,279.15692138671875,283.03936767578125,296.2514953613281,300.0648803710937,293.1499938964844,293.1499938964844,279.45001220703125,38443.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160267114639282,1.0,0.0,0.0,3.609588146209717,3.609612226486206,8.69377856815845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.90380859375,0.0,1506.7523193359375,1895.4371337890625,0.0,3552.4462890625,0.8978555798530579,1.0,0.0,3.0,1.0,0.0
17860380,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.823645293712616,0.3732946515083313,0.3389187455177307,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9590045809745787,0.5834099650382996,0.7204739451408386,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9963029026985168,0.664725661277771,0.464947909116745,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8601838946342468,0.4290190637111664,0.4092061519622803,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7088080048561096,0.2336798459291458,1.0690385103225708,284.9856872558594,284.95001220703125,299.1318054199219,293.207763671875,297.6395263671875,297.1303100585937,284.9846496582031,1.0,0.6403946280479431,0.3461107611656189,0.3461107611656189,1.0,1.0,-3.406147718429565,0.8645754456520081,2.541572093963623,0.0998910143971443,0.944059669971466,0.944059669971466,0.0,185.1908569335937,172.0,57689.375,0.0,3330.24365234375,1.0,279.4420166015625,283.1634826660156,296.1868896484375,299.8714294433594,293.1499938964844,293.1499938964844,279.1499938964844,33849.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081186652183532,1.0,0.0,0.0,3.7059342861175537,3.705958366394043,9.164076573142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8916015625,0.0,1579.952392578125,1895.4371337890625,0.0,3479.135986328125,0.916299283504486,1.0,0.0,3.0,1.0,0.0
17860440,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.823645293712616,0.3732946515083313,0.3389187455177307,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9590045809745787,0.5834099650382996,0.7204739451408386,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9963029026985168,0.664725661277771,0.464947909116745,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8601838946342468,0.4290190637111664,0.4092061519622803,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7088080048561096,0.2336798459291458,1.0690385103225708,284.9856872558594,284.95001220703125,299.1318054199219,293.207763671875,297.6395263671875,297.1303100585937,284.9846496582031,1.0,0.6403946280479431,0.3461107611656189,0.3461107611656189,1.0,1.0,-3.406147718429565,0.8645754456520081,2.541572093963623,0.0998910143971443,0.944059669971466,0.944059669971466,0.0,185.1908569335937,172.0,57689.375,0.0,3330.24365234375,1.0,279.4420166015625,283.1634826660156,296.1868896484375,299.8714294433594,293.1499938964844,293.1499938964844,279.1499938964844,33849.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081186652183532,1.0,0.0,0.0,3.7059342861175537,3.705958366394043,9.164076573142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8916015625,0.0,1579.952392578125,1895.4371337890625,0.0,3479.135986328125,0.916299283504486,1.0,0.0,3.0,1.0,0.0
17860500,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8265320062637329,0.3723726272583008,0.3382247984409332,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9627586603164672,0.5820502638816833,0.7190003395080566,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.6648564338684082,0.4646651446819305,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8635568618774414,0.4282986223697662,0.4086056649684906,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7115480899810791,0.2331942170858383,1.0668541193008425,284.8592224121094,284.95001220703125,299.1239929199219,293.2022399902344,297.6352233886719,297.1273803710937,284.857421875,1.0,0.6382047533988953,0.3461615145206451,0.3461615145206451,1.0,1.0,-3.4002692699432373,0.862910807132721,2.537358522415161,0.0996003001928329,0.8507752418518066,0.8507752418518066,0.0,182.0615234375,172.0,58440.7265625,0.0,3298.52197265625,1.0,279.19659423828125,283.0222473144531,296.2336120605469,300.0713195800781,293.1499938964844,293.1499938964844,279.1499938964844,38493.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914065420627594,1.0,0.0,0.0,3.655344247817993,3.6553688049316406,8.915585567592643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.607421875,0.0,1557.8033447265625,1895.4371337890625,0.0,3534.293212890625,0.9058980345726012,1.0,0.0,3.0,1.0,0.0
17860560,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8269310593605042,0.3713216781616211,0.3372446298599243,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9633658528327942,0.5805497169494629,0.7171233296394348,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6649820804595947,0.4635417461395263,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.864255428314209,0.4274496436119079,0.4077806770801544,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7120020985603333,0.2325992882251739,1.0641248226165771,284.8902282714844,284.95001220703125,299.1162414550781,293.1964416503906,297.63018798828125,297.1234130859375,284.891845703125,1.0,0.6364394426345825,0.3462597727775574,0.3462597727775574,1.0,1.0,-3.3917248249053955,0.8605591654777527,2.531165599822998,0.0991530865430831,0.8455615043640137,0.8455615043640137,0.0,180.73587036132807,175.0,57976.9296875,0.0,3271.275390625,1.0,279.1576232910156,283.0546569824219,296.214599609375,299.9870910644531,293.1499938964844,293.1499938964844,279.45001220703125,39649.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155093431472778,1.0,0.0,0.0,3.5536539554595947,3.553677797317505,8.426429189967166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.955078125,0.0,1455.180419921875,1895.4371337890625,0.0,3547.65966796875,0.8869217038154602,1.0,0.0,3.0,1.0,0.0
17860620,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8269593715667725,0.3702438175678253,0.3360401391983032,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9633356928825378,0.5786131620407104,0.7144178152084351,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6669222712516785,0.4621852934360504,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8645694851875305,0.426554262638092,0.4067237079143524,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7119799852371216,0.2318479865789413,1.0601093769073486,284.98895263671875,284.95001220703125,299.10089111328125,293.1841125488281,297.62725830078125,297.12469482421875,284.98809814453125,1.0,0.6343275904655457,0.346456229686737,0.346456229686737,1.0,1.0,-3.380034923553467,0.8575469851493835,2.5224878787994385,0.0986012518405914,0.92659729719162,0.92659729719162,0.0,179.43235778808594,178.0,57026.12109375,0.0,3237.143310546875,1.0,279.4416198730469,283.1757202148437,296.1549377441406,299.7963256835937,293.1499938964844,293.1499938964844,279.1499938964844,34026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058976769447328,1.0,0.0,0.0,3.650596618652344,3.650620222091675,8.892440632735088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.294921875,0.0,1519.06005859375,1895.4371337890625,0.0,3458.494384765625,0.9040393233299256,1.0,0.0,3.0,1.0,0.0
17860680,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8269593715667725,0.3702438175678253,0.3360401391983032,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9633356928825378,0.5786131620407104,0.7144178152084351,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6669222712516785,0.4621852934360504,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8645694851875305,0.426554262638092,0.4067237079143524,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7119799852371216,0.2318479865789413,1.0601093769073486,284.98895263671875,284.95001220703125,299.10089111328125,293.1841125488281,297.62725830078125,297.12469482421875,284.98809814453125,1.0,0.6343275904655457,0.346456229686737,0.346456229686737,1.0,1.0,-3.380034923553467,0.8575469851493835,2.5224878787994385,0.0986012518405914,0.92659729719162,0.92659729719162,0.0,179.43235778808594,178.0,57026.12109375,0.0,3237.143310546875,1.0,279.4416198730469,283.1757202148437,296.1549377441406,299.7963256835937,293.1499938964844,293.1499938964844,279.1499938964844,34026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058976769447328,1.0,0.0,0.0,3.650596618652344,3.650620222091675,8.892440632735088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.294921875,0.0,1519.06005859375,1895.4371337890625,0.0,3458.494384765625,0.9040393233299256,1.0,0.0,3.0,1.0,0.0
17860740,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8246098756790161,0.3682104051113128,0.3344824016094208,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9603689908981324,0.5757169127464294,0.7112587690353394,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6673995852470398,0.4641928970813751,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8623722791671753,0.4249416887760162,0.4054403603076935,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7098682522773743,0.2306709140539169,1.055632710456848,284.90155029296875,284.95001220703125,299.0857238769531,293.1708679199219,297.6191101074219,297.1189270019531,284.9022827148437,1.0,0.6334490180015564,0.3466526865959167,0.3466526865959167,1.0,1.0,-3.370725631713867,0.8552614450454712,2.515464305877685,0.0983816087245941,0.8387750387191772,0.8387750387191772,0.0,179.9681396484375,181.0,57360.09765625,0.0,3219.1650390625,1.0,279.1584777832031,283.0722351074219,296.1859741210937,299.9163513183594,293.1499938964844,293.1499938964844,279.45001220703125,39275.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127854108810424,1.0,0.0,0.0,3.502232313156128,3.50225567817688,8.184331363736419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.2158203125,0.0,1398.4146728515625,1895.4371337890625,0.0,3522.435302734375,0.8753361105918884,1.0,0.0,3.0,1.0,0.0
17860800,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8246098756790161,0.3682104051113128,0.3344824016094208,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9603689908981324,0.5757169127464294,0.7112587690353394,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6673995852470398,0.4641928970813751,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8623722791671753,0.4249416887760162,0.4054403603076935,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7098682522773743,0.2306709140539169,1.055632710456848,284.90155029296875,284.95001220703125,299.0857238769531,293.1708679199219,297.6191101074219,297.1189270019531,284.9022827148437,1.0,0.6334490180015564,0.3466526865959167,0.3466526865959167,1.0,1.0,-3.370725631713867,0.8552614450454712,2.515464305877685,0.0983816087245941,0.8387750387191772,0.8387750387191772,0.0,179.9681396484375,181.0,57360.09765625,0.0,3219.1650390625,1.0,279.1584777832031,283.0722351074219,296.1859741210937,299.9163513183594,293.1499938964844,293.1499938964844,279.45001220703125,39275.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127854108810424,1.0,0.0,0.0,3.502232313156128,3.50225567817688,8.184331363736419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.2158203125,0.0,1398.4146728515625,1895.4371337890625,0.0,3522.435302734375,0.8753361105918884,1.0,0.0,3.0,1.0,0.0
17860860,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8216939568519592,0.3669979274272918,0.3332780599594116,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.956469476222992,0.573661208152771,0.708574116230011,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.668235719203949,0.4667734503746032,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8594442009925842,0.4239494502544403,0.4044106900691986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.70699542760849,0.2297900915145874,1.0515646934509275,284.9936218261719,284.95001220703125,299.0706787109375,293.1567687988281,297.6147155761719,297.1180114746094,284.9927062988281,1.0,0.6333069801330566,0.3468554019927978,0.3468554019927978,1.0,1.0,-3.363757371902466,0.8537202477455139,2.5100369453430176,0.0983039736747741,0.9199838638305664,0.9199838638305664,0.0,181.308349609375,184.0,56546.15234375,0.0,3211.161865234375,1.0,279.4412536621094,283.18621826171875,296.12896728515625,299.7380065917969,293.1499938964844,293.1499938964844,279.1499938964844,33745.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035258293151855,1.0,0.0,0.0,3.6095476150512695,3.6095707416534415,8.693583595231757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.349609375,0.0,1471.944580078125,1895.4371337890625,0.0,3436.427734375,0.8946178555488586,1.0,0.0,3.0,1.0,0.0
