time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860920,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8216939568519592,0.3669979274272918,0.3332780599594116,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.956469476222992,0.573661208152771,0.708574116230011,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.668235719203949,0.4667734503746032,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8594442009925842,0.4239494502544403,0.4044106900691986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.70699542760849,0.2297900915145874,1.0515646934509275,284.9936218261719,284.95001220703125,299.0706787109375,293.1567687988281,297.6147155761719,297.1180114746094,284.9927062988281,1.0,0.6333069801330566,0.3468554019927978,0.3468554019927978,1.0,1.0,-3.363757371902466,0.8537202477455139,2.5100369453430176,0.0983039736747741,0.9199838638305664,0.9199838638305664,0.0,181.308349609375,184.0,56546.15234375,0.0,3211.161865234375,1.0,279.4412536621094,283.18621826171875,296.12896728515625,299.7380065917969,293.1499938964844,293.1499938964844,279.1499938964844,33745.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035258293151855,1.0,0.0,0.0,3.6095476150512695,3.6095707416534415,8.693583595231757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.349609375,0.0,1471.944580078125,1895.4371337890625,0.0,3436.427734375,0.8946178555488586,1.0,0.0,3.0,1.0,0.0
17860980,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.816520094871521,0.3647997379302978,0.3316662609577179,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9496208429336548,0.5706080198287964,0.7053540945053101,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9961050748825072,0.6677783131599426,0.4673978090286255,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8542661070823669,0.4222079515457153,0.4031062424182892,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7020918726921082,0.2284496575593948,1.046836018562317,284.9034423828125,284.95001220703125,299.0556945800781,293.1419372558594,297.6044616699219,297.109375,284.9039001464844,1.0,0.6333243250846863,0.3470581173896789,0.3470581173896789,1.0,1.0,-3.352351188659668,0.8507903218269348,2.501560926437378,0.0980169847607612,0.8330627083778381,0.8330627083778381,0.0,184.1329498291016,187.0,56881.078125,0.0,3201.69921875,1.0,279.1587829589844,283.08062744140625,296.1595458984375,299.861083984375,293.1499938964844,293.1499938964844,279.45001220703125,39147.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109780788421632,1.0,0.0,0.0,3.4661879539489746,3.4662106037139893,8.016734227567213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.96533203125,0.0,1360.48583984375,1895.4371337890625,0.0,3505.678466796875,0.8672423958778381,1.0,0.0,3.0,1.0,0.0
17861040,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.816520094871521,0.3647997379302978,0.3316662609577179,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9496208429336548,0.5706080198287964,0.7053540945053101,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9961050748825072,0.6677783131599426,0.4673978090286255,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8542661070823669,0.4222079515457153,0.4031062424182892,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7020918726921082,0.2284496575593948,1.046836018562317,284.9034423828125,284.95001220703125,299.0556945800781,293.1419372558594,297.6044616699219,297.109375,284.9039001464844,1.0,0.6333243250846863,0.3470581173896789,0.3470581173896789,1.0,1.0,-3.352351188659668,0.8507903218269348,2.501560926437378,0.0980169847607612,0.8330627083778381,0.8330627083778381,0.0,184.1329498291016,187.0,56881.078125,0.0,3201.69921875,1.0,279.1587829589844,283.08062744140625,296.1595458984375,299.861083984375,293.1499938964844,293.1499938964844,279.45001220703125,39147.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109780788421632,1.0,0.0,0.0,3.4661879539489746,3.4662106037139893,8.016734227567213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.96533203125,0.0,1360.48583984375,1895.4371337890625,0.0,3505.678466796875,0.8672423958778381,1.0,0.0,3.0,1.0,0.0
17861100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8138790130615234,0.3640624284744262,0.3308715224266052,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.946078598499298,0.5694383382797241,0.7037403583526611,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9942258596420288,0.6681751012802124,0.467483252286911,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8516587018966675,0.4215904772281647,0.4024331569671631,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6995519995689392,0.2278887331485748,1.0442407131195068,285.0081481933594,284.95001220703125,299.0482177734375,293.1342468261719,297.601806640625,297.1083679199219,285.0088195800781,1.0,0.6333021521568298,0.3471594750881195,0.3471594750881195,1.0,1.0,-3.346067428588867,0.8491490483283997,2.4969184398651123,0.0976942777633667,0.9049183130264282,0.9049183130264282,0.0,185.5813751220703,187.0,56007.98046875,0.0,3195.9033203125,1.0,279.397216796875,283.2026672363281,296.0977783203125,299.63995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34314.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044275283813475,1.0,0.0,0.0,3.5127317905426025,3.512754201889038,8.233477046815096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7802734375,0.0,1373.6107177734375,1895.4371337890625,0.0,3444.819580078125,0.8751635551452637,1.0,0.0,3.0,1.0,0.0
17861160,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.811880886554718,0.3634085953235626,0.3303495347499847,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9433110356330872,0.5683661699295044,0.7025132179260254,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9929224848747252,0.6687081456184387,0.4678959846496582,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8497001528739929,0.4210630357265472,0.4019885063171386,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.697580873966217,0.2273924946784973,1.0422362089157104,284.989990234375,284.95001220703125,299.0407409667969,293.1264038085937,297.6001892089844,297.1087341308594,284.988525390625,1.0,0.6334021091461182,0.3472591638565063,0.3472591638565063,1.0,1.0,-3.3418538570404053,0.8481429815292358,2.49371075630188,0.0975892022252082,0.909553289413452,0.909553289413452,0.0,186.75796508789065,190.0,56035.53125,0.0,3193.1923828125,1.0,279.44171142578125,283.1898498535156,296.09820556640625,299.6770324707031,293.1499938964844,293.1499938964844,279.1499938964844,33705.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017690420150756,1.0,0.0,0.0,3.5745725631713867,3.5745954513549805,8.52592563660437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.30078125,0.0,1434.0450439453125,1895.4371337890625,0.0,3420.069091796875,0.8864784836769104,1.0,0.0,3.0,1.0,0.0
17861220,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8060730695724487,0.3611091375350952,0.3286502957344055,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.93566232919693,0.5651954412460327,0.699155330657959,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9887030720710754,0.6684705018997192,0.4680515825748443,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8442970514297485,0.419218897819519,0.4005951285362243,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.692252516746521,0.2259188145399093,1.0369501113891602,284.9041442871094,284.95001220703125,299.0257873535156,293.1102294921875,297.590576171875,297.10107421875,284.9045104980469,1.0,0.6334527730941772,0.3474585115909576,0.3474585115909576,1.0,1.0,-3.328866720199585,0.8447020649909973,2.4841644763946533,0.0971157774329185,0.8248685598373413,0.8248685598373413,0.0,190.0027618408203,193.0,56286.75,0.0,3182.68017578125,1.0,279.1590881347656,283.08953857421875,296.1268310546875,299.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,39215.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090339541435242,1.0,0.0,0.0,3.42257046699524,3.422592878341675,7.816244078640011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.44873046875,0.0,1317.117431640625,1895.4371337890625,0.0,3487.635986328125,0.8576610684394836,1.0,0.0,3.0,1.0,0.0
17861280,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8060730695724487,0.3611091375350952,0.3286502957344055,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.93566232919693,0.5651954412460327,0.699155330657959,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9887030720710754,0.6684705018997192,0.4680515825748443,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8442970514297485,0.419218897819519,0.4005951285362243,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.692252516746521,0.2259188145399093,1.0369501113891602,284.9041442871094,284.95001220703125,299.0257873535156,293.1102294921875,297.590576171875,297.10107421875,284.9045104980469,1.0,0.6334527730941772,0.3474585115909576,0.3474585115909576,1.0,1.0,-3.328866720199585,0.8447020649909973,2.4841644763946533,0.0971157774329185,0.8248685598373413,0.8248685598373413,0.0,190.0027618408203,193.0,56286.75,0.0,3182.68017578125,1.0,279.1590881347656,283.08953857421875,296.1268310546875,299.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,39215.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090339541435242,1.0,0.0,0.0,3.42257046699524,3.422592878341675,7.816244078640011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.44873046875,0.0,1317.117431640625,1895.4371337890625,0.0,3487.635986328125,0.8576610684394836,1.0,0.0,3.0,1.0,0.0
17861340,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.801125168800354,0.3596118688583374,0.3272603452205658,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9291433691978456,0.5628316402435303,0.6961952447891235,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9852617383003236,0.6693636178970337,0.4685837626457214,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8398357629776001,0.4179727435111999,0.3994004726409912,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6876614689826965,0.2247413992881775,1.0318667888641355,284.9872741699219,284.95001220703125,299.0107727050781,293.093505859375,297.58660888671875,297.10089111328125,284.9863586425781,1.0,0.6335167288780212,0.3476578295230865,0.3476578295230865,1.0,1.0,-3.317540407180786,0.8417808413505554,2.475759506225586,0.0966100543737411,0.8981698155403137,0.8981698155403137,0.0,192.78228759765625,196.0,55441.96484375,0.0,3173.2802734375,1.0,279.4405822753906,283.196044921875,296.0650329589844,299.6072082519531,293.1499938964844,293.1499938964844,279.75,33855.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996514678001404,1.0,0.0,0.0,3.5290684700012207,3.529091119766236,8.310238399644732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.12353515625,0.0,1387.231201171875,1895.4371337890625,0.0,3400.335205078125,0.8765685558319092,1.0,0.0,3.0,1.0,0.0
17861400,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.801125168800354,0.3596118688583374,0.3272603452205658,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9291433691978456,0.5628316402435303,0.6961952447891235,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9852617383003236,0.6693636178970337,0.4685837626457214,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8398357629776001,0.4179727435111999,0.3994004726409912,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6876614689826965,0.2247413992881775,1.0318667888641355,284.9872741699219,284.95001220703125,299.0107727050781,293.093505859375,297.58660888671875,297.10089111328125,284.9863586425781,1.0,0.6335167288780212,0.3476578295230865,0.3476578295230865,1.0,1.0,-3.317540407180786,0.8417808413505554,2.475759506225586,0.0966100543737411,0.8981698155403137,0.8981698155403137,0.0,192.78228759765625,196.0,55441.96484375,0.0,3173.2802734375,1.0,279.4405822753906,283.196044921875,296.0650329589844,299.6072082519531,293.1499938964844,293.1499938964844,279.75,33855.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996514678001404,1.0,0.0,0.0,3.5290684700012207,3.529091119766236,8.310238399644732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.12353515625,0.0,1387.231201171875,1895.4371337890625,0.0,3400.335205078125,0.8765685558319092,1.0,0.0,3.0,1.0,0.0
17861460,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7984873056411743,0.3588474094867706,0.3265635967254638,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.925625503063202,0.5615725517272949,0.6946330070495605,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9834344983100892,0.6700644493103027,0.469034731388092,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8374828696250916,0.4173643887042999,0.3988251984119415,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6852090954780579,0.2241286486387252,1.0292500257492063,285.0718994140625,284.95001220703125,299.001708984375,293.0832214355469,297.58544921875,297.102294921875,285.0702209472656,1.0,0.6336625814437866,0.3478193283081054,0.3478193283081054,1.0,1.0,-3.3119587898254395,0.8405218720436096,2.4714369773864746,0.0965536087751388,0.9890614151954652,0.9890614151954652,0.0,194.3601226806641,196.0,54728.6328125,0.0,3169.8359375,1.0,279.7128601074219,283.3008117675781,296.0367736816406,299.480224609375,293.1499938964844,293.1499938964844,279.75,30984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929389119148254,1.0,0.0,0.0,3.645208120346069,3.645231008529663,8.866207963365014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.37890625,0.0,1490.3648681640625,1895.4371337890625,0.0,3337.680908203125,0.9012144207954408,1.0,0.0,3.0,1.0,0.0
17861520,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7968868613243103,0.3582799434661865,0.3261715471744537,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9234711527824402,0.5606815814971924,0.6937032341957092,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9823405742645264,0.6704350709915161,0.469407320022583,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8360603451728821,0.4169287979602813,0.3985132873058319,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6837142705917358,0.2237124592065811,1.0277214050292969,285.0425109863281,284.95001220703125,298.99566650390625,293.0762939453125,297.5844421386719,297.1029052734375,285.0396423339844,1.0,0.6338149905204773,0.3479270040988922,0.3479270040988922,1.0,1.0,-3.3088629245758057,0.8398796916007996,2.4689834117889404,0.0966007858514785,0.9984232187271118,0.9984232187271118,0.0,195.37062072753903,199.0,54889.00390625,0.0,3168.690185546875,1.0,279.7413024902344,283.2748107910156,296.0544128417969,299.54571533203125,293.1499938964844,293.1499938964844,279.45001220703125,31298.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925842046737671,1.0,0.0,0.0,3.7171530723571777,3.717176914215088,9.219644994118426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2236328125,0.0,1573.3485107421875,1895.4371337890625,0.0,3334.3662109375,0.916985034942627,1.0,0.0,3.0,1.0,0.0
17861580,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7916456460952759,0.3559393286705017,0.3245808482170105,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.916808545589447,0.5575939416885376,0.6906580924987793,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9781452417373656,0.6696665287017822,0.4693669974803924,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8314973711967468,0.4150696098804474,0.397234559059143,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6790938377380371,0.2222577631473541,1.0228657722473145,284.8732604980469,284.95001220703125,298.982666015625,293.061279296875,297.5740661621094,297.093505859375,284.8750305175781,1.0,0.6338933110237122,0.3481567502021789,0.3481567502021789,1.0,1.0,-3.2967209815979004,0.8367733359336853,2.4599475860595703,0.0963382720947265,0.8729272484779358,0.8729272484779358,0.0,198.45269775390625,199.0,55676.19921875,0.0,3159.235107421875,1.0,279.46173095703125,283.0955505371094,296.10455322265625,299.7374572753906,293.1499938964844,293.1499938964844,279.45001220703125,38229.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037480354309082,1.0,0.0,0.0,3.6594369411468506,3.659461498260498,8.93556091341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8994140625,0.0,1560.4189453125,1895.4371337890625,0.0,3438.495849609375,0.9082905650138856,1.0,0.0,3.0,1.0,0.0
17861640,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.790564239025116,0.3555298745632171,0.324216216802597,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9154734015464784,0.557047426700592,0.689998984336853,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9772297739982604,0.6695320010185242,0.4692644476890564,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8305596709251404,0.4147283434867859,0.3969289660453796,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6781455874443054,0.2219821810722351,1.0217623710632324,284.8798828125,284.95001220703125,298.9804077148437,293.0586853027344,297.5721740722656,297.0917663574219,284.8813171386719,1.0,0.6338529586791992,0.3481961488723755,0.3481961488723755,1.0,1.0,-3.2938549518585205,0.8359965682029724,2.457858324050904,0.0961969718337059,0.8702456951141357,0.8702456951141357,0.0,199.05909729003903,202.0,55584.48046875,0.0,3156.33154296875,1.0,279.4570617675781,283.1021728515625,296.0949401855469,299.7152099609375,293.1499938964844,293.1499938964844,279.75,38367.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904190719127655,1.0,0.0,0.0,3.6423020362854,3.6423263549804688,8.852076689436217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.90380859375,0.0,1542.2958984375,1895.4371337890625,0.0,3442.61572265625,0.9050738215446472,1.0,0.0,3.0,1.0,0.0
17861700,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7874004244804382,0.3545302748680115,0.3231521546840668,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.911565899848938,0.5555838346481323,0.6879839897155762,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9746012687683104,0.6696302890777588,0.4691216051578522,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8277953267097473,0.4138637781143188,0.3960066139698028,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.67529296875,0.2211995124816894,1.0181925296783447,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.56854248046875,297.0895080566406,285.0000915527344,1.0,0.6337201595306396,0.3483307361602783,0.3483307361602783,1.0,1.0,-3.2851312160491943,0.8336778283119202,2.451453447341919,0.0957381650805473,0.9455825686454772,0.9455825686454772,0.0,200.84967041015625,202.0,54569.54296875,0.0,3147.210205078125,1.0,279.70135498046875,283.2392578125,296.02398681640625,299.48095703125,293.1499938964844,293.1499938964844,279.75,34400.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983126282691956,1.0,0.0,0.0,3.678882360458374,3.6789064407348633,9.030776482177316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0009765625,0.0,1553.4742431640625,1895.4371337890625,0.0,3387.8505859375,0.912165105342865,1.0,0.0,3.0,1.0,0.0
17861760,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7851675748825073,0.3537287712097168,0.3224595785140991,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.908762514591217,0.5543330907821655,0.6864858865737915,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9728811979293824,0.6699684262275696,0.4693757891654968,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8258123993873596,0.4131761789321899,0.395382821559906,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6731662154197693,0.2205302715301513,1.0153545141220093,284.9884338378906,284.95001220703125,298.9649963378906,293.04071044921875,297.5666809082031,297.089599609375,284.9868469238281,1.0,0.6336897015571594,0.3484943807125091,0.3484943807125091,1.0,1.0,-3.279052495956421,0.8322623372077942,2.4467902183532715,0.0956255868077278,0.9543589949607848,0.9543589949607848,0.0,202.1960601806641,205.0,54551.796875,0.0,3141.423095703125,1.0,279.7431030273437,283.2328491210937,296.0177001953125,299.5075988769531,293.1499938964844,293.1499938964844,279.45001220703125,33731.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958739042282104,1.0,0.0,0.0,3.737927198410034,3.7379517555236816,9.322984624304808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5166015625,0.0,1615.826904296875,1895.4371337890625,0.0,3365.09326171875,0.9232432246208192,1.0,0.0,3.0,1.0,0.0
17861820,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7794839143753052,0.3511088192462921,0.3205060064792633,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.902117133140564,0.5507839322090149,0.6827096939086914,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.967992067337036,0.6691855788230896,0.4692091643810272,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8208212852478027,0.4109962880611419,0.3937017917633056,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6680282950401306,0.2187213599681854,1.008638620376587,284.8829040527344,284.95001220703125,298.9493408203125,293.0224914550781,297.5557861328125,297.080322265625,284.8847961425781,1.0,0.6334595084190369,0.3488216400146484,0.3488216400146484,1.0,1.0,-3.2629213333129883,0.8281844258308411,2.434736728668213,0.0952164307236671,0.846923291683197,0.846923291683197,0.0,205.5774688720703,208.0,54822.1875,0.0,3125.052978515625,1.0,279.45721435546875,283.1166687011719,296.0423583984375,299.6175842285156,293.1499938964844,293.1499938964844,279.75,39981.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038127064704896,1.0,0.0,0.0,3.577742576599121,3.5777666568756104,8.541053944099986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.31396484375,0.0,1483.4554443359375,1895.4371337890625,0.0,3439.09765625,0.8924596905708313,1.0,0.0,3.0,1.0,0.0
17861880,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7794839143753052,0.3511088192462921,0.3205060064792633,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.902117133140564,0.5507839322090149,0.6827096939086914,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.967992067337036,0.6691855788230896,0.4692091643810272,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8208212852478027,0.4109962880611419,0.3937017917633056,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6680282950401306,0.2187213599681854,1.008638620376587,284.8829040527344,284.95001220703125,298.9493408203125,293.0224914550781,297.5557861328125,297.080322265625,284.8847961425781,1.0,0.6334595084190369,0.3488216400146484,0.3488216400146484,1.0,1.0,-3.2629213333129883,0.8281844258308411,2.434736728668213,0.0952164307236671,0.846923291683197,0.846923291683197,0.0,205.5774688720703,208.0,54822.1875,0.0,3125.052978515625,1.0,279.45721435546875,283.1166687011719,296.0423583984375,299.6175842285156,293.1499938964844,293.1499938964844,279.75,39981.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038127064704896,1.0,0.0,0.0,3.577742576599121,3.5777666568756104,8.541053944099986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.31396484375,0.0,1483.4554443359375,1895.4371337890625,0.0,3439.09765625,0.8924596905708313,1.0,0.0,3.0,1.0,0.0
17861940,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7748953700065613,0.3494368493556976,0.3189043402671814,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8967896103858948,0.5481954216957092,0.6793954968452454,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.964142382144928,0.6697109341621399,0.4694325923919678,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8166871070861816,0.409536212682724,0.3922583162784576,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6636984348297119,0.217287003993988,1.0022705793380735,284.99005126953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5518493652344,297.0803527832031,284.9891357421875,1.0,0.6332241892814636,0.3491488993167877,0.3491488993167877,1.0,1.0,-3.2487967014312744,0.8247342109680176,2.424062490463257,0.0947768539190292,0.9319962859153748,0.9319962859153748,0.0,208.37193298339844,211.0,53817.44921875,0.0,3109.898193359375,1.0,279.7417907714844,283.2455139160156,295.9718322753906,299.41357421875,293.1499938964844,293.1499938964844,279.45001220703125,34051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934197425842285,1.0,0.0,0.0,3.671797275543213,3.671821117401123,8.996025258056761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7998046875,0.0,1542.8907470703125,1895.4371337890625,0.0,3342.173583984375,0.9088231921195984,1.0,0.0,3.0,1.0,0.0
17862000,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7748953700065613,0.3494368493556976,0.3189043402671814,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8967896103858948,0.5481954216957092,0.6793954968452454,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.964142382144928,0.6697109341621399,0.4694325923919678,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8166871070861816,0.409536212682724,0.3922583162784576,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6636984348297119,0.217287003993988,1.0022705793380735,284.99005126953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5518493652344,297.0803527832031,284.9891357421875,1.0,0.6332241892814636,0.3491488993167877,0.3491488993167877,1.0,1.0,-3.2487967014312744,0.8247342109680176,2.424062490463257,0.0947768539190292,0.9319962859153748,0.9319962859153748,0.0,208.37193298339844,211.0,53817.44921875,0.0,3109.898193359375,1.0,279.7417907714844,283.2455139160156,295.9718322753906,299.41357421875,293.1499938964844,293.1499938964844,279.45001220703125,34051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934197425842285,1.0,0.0,0.0,3.671797275543213,3.671821117401123,8.996025258056761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7998046875,0.0,1542.8907470703125,1895.4371337890625,0.0,3342.173583984375,0.9088231921195984,1.0,0.0,3.0,1.0,0.0
17862060,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7696624398231506,0.3468570411205292,0.3169746696949005,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907906413078308,0.5446851849555969,0.6756504774093628,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9593387246131896,0.6688762903213501,0.4692205190658569,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8119167685508728,0.4073833525180816,0.3905933201313019,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6589691042900085,0.2154747694730758,0.9954957365989684,284.8944702148437,284.95001220703125,298.91717529296875,292.9855041503906,297.54168701171875,297.0721435546875,284.8954772949219,1.0,0.6329593062400818,0.3495500385761261,0.3495500385761261,1.0,1.0,-3.232617139816284,0.8208287358283997,2.41178822517395,0.0945673957467079,0.8362275958061218,0.8362275958061218,0.0,211.6513061523437,214.0,54054.3125,0.0,3093.06201171875,1.0,279.45831298828125,283.1377258300781,296.00079345703125,299.5260314941406,293.1499938964844,293.1499938964844,279.75,39770.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005289673805237,1.0,0.0,0.0,3.510014772415161,3.510038137435913,8.220745257858653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.95263671875,0.0,1410.06005859375,1895.4371337890625,0.0,3408.514892578125,0.8774416446685791,1.0,0.0,3.0,1.0,0.0
17862120,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7696624398231506,0.3468570411205292,0.3169746696949005,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907906413078308,0.5446851849555969,0.6756504774093628,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9593387246131896,0.6688762903213501,0.4692205190658569,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8119167685508728,0.4073833525180816,0.3905933201313019,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6589691042900085,0.2154747694730758,0.9954957365989684,284.8944702148437,284.95001220703125,298.91717529296875,292.9855041503906,297.54168701171875,297.0721435546875,284.8954772949219,1.0,0.6329593062400818,0.3495500385761261,0.3495500385761261,1.0,1.0,-3.232617139816284,0.8208287358283997,2.41178822517395,0.0945673957467079,0.8362275958061218,0.8362275958061218,0.0,211.6513061523437,214.0,54054.3125,0.0,3093.06201171875,1.0,279.45831298828125,283.1377258300781,296.00079345703125,299.5260314941406,293.1499938964844,293.1499938964844,279.75,39770.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005289673805237,1.0,0.0,0.0,3.510014772415161,3.510038137435913,8.220745257858653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.95263671875,0.0,1410.06005859375,1895.4371337890625,0.0,3408.514892578125,0.8774416446685791,1.0,0.0,3.0,1.0,0.0
17862180,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7653171420097351,0.3451209962368011,0.3153474926948547,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8856905698776245,0.542024552822113,0.6722947955131531,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9554292559623718,0.6692116856575012,0.4693458378314972,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8077638745307922,0.4058631360530853,0.3891222476959228,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6548770666122437,0.2139878720045089,0.9889773726463318,284.99127197265625,284.95001220703125,298.9006042480469,292.9668884277344,297.5377197265625,297.0722351074219,284.9897766113281,1.0,0.6326945424079895,0.3499512076377868,0.3499512076377868,1.0,1.0,-3.2180933952331543,0.8174460530281067,2.4006471633911133,0.0943378955125808,0.9178436398506165,0.9178436398506165,0.0,214.44927978515625,217.0,53110.87109375,0.0,3077.254638671875,1.0,279.7416381835937,283.2565002441406,295.93328857421875,299.3301086425781,293.1499938964844,293.1499938964844,279.45001220703125,33851.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900206089019775,1.0,0.0,0.0,3.6127359867095934,3.612759113311768,8.708948371349834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.353515625,0.0,1476.1929931640625,1895.4371337890625,0.0,3310.400146484375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17862240,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7653171420097351,0.3451209962368011,0.3153474926948547,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8856905698776245,0.542024552822113,0.6722947955131531,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9554292559623718,0.6692116856575012,0.4693458378314972,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8077638745307922,0.4058631360530853,0.3891222476959228,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6548770666122437,0.2139878720045089,0.9889773726463318,284.99127197265625,284.95001220703125,298.9006042480469,292.9668884277344,297.5377197265625,297.0722351074219,284.9897766113281,1.0,0.6326945424079895,0.3499512076377868,0.3499512076377868,1.0,1.0,-3.2180933952331543,0.8174460530281067,2.4006471633911133,0.0943378955125808,0.9178436398506165,0.9178436398506165,0.0,214.44927978515625,217.0,53110.87109375,0.0,3077.254638671875,1.0,279.7416381835937,283.2565002441406,295.93328857421875,299.3301086425781,293.1499938964844,293.1499938964844,279.45001220703125,33851.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900206089019775,1.0,0.0,0.0,3.6127359867095934,3.612759113311768,8.708948371349834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.353515625,0.0,1476.1929931640625,1895.4371337890625,0.0,3310.400146484375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17862300,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7631120681762695,0.343856543302536,0.3145172894001007,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8831032514572144,0.5402963757514954,0.6706075668334961,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9533537030220032,0.6687656044960022,0.4693548679351806,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8056035041809082,0.4048103094100952,0.3883958160877228,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6528467535972595,0.2130963057279586,0.9858290553092957,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.53302001953125,297.0687561035156,284.8650207519531,1.0,0.6325993537902832,0.350151777267456,0.350151777267456,1.0,1.0,-3.210892677307129,0.8157635927200317,2.395128965377808,0.0943441092967987,0.8280619382858276,0.8280619382858276,0.0,215.9363250732422,217.0,53746.79296875,0.0,3069.990966796875,1.0,279.4993591308594,283.11962890625,295.983642578125,299.5249938964844,293.1499938964844,293.1499938964844,279.45001220703125,38940.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895825207233429,1.0,0.0,0.0,3.5520787239074707,3.5521023273468018,8.418960533163045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3251953125,0.0,1448.3382568359375,1895.4371337890625,0.0,3364.638916015625,0.8830084204673767,1.0,0.0,3.0,1.0,0.0
17862360,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7603175044059753,0.3424811661243438,0.3133626282215118,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.879906177520752,0.5384382009506226,0.6684560775756836,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9505064487457277,0.6681784391403198,0.4689978957176208,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.802846372127533,0.4036370813846588,0.3873900175094604,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6503687500953674,0.2121107727289199,0.981920599937439,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5273132324219,297.06396484375,284.8996276855469,1.0,0.6323757171630859,0.3503785133361816,0.3503785133361816,1.0,1.0,-3.2011780738830566,0.8133598566055298,2.3878183364868164,0.094148151576519,0.8261076211929321,0.8261076211929321,0.0,217.7532196044922,220.0,53294.765625,0.0,3059.197021484375,1.0,279.45855712890625,283.15289306640625,295.96392822265625,299.4423828125,293.1499938964844,293.1499938964844,279.75,39798.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971850872039795,1.0,0.0,0.0,3.4464809894561768,3.4465038776397705,7.925835916466895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.5947265625,0.0,1345.150146484375,1895.4371337890625,0.0,3377.331298828125,0.8634632229804993,1.0,0.0,3.0,1.0,0.0
17862420,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7561306357383728,0.3406480550765991,0.3116650581359863,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8749529123306274,0.5356613397598267,0.6649823784828186,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9464629888534546,0.6682684421539307,0.4689700603485107,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7986056208610535,0.4020110070705414,0.3858350813388824,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6464279890060425,0.2105374336242675,0.9750686287879944,284.9887390136719,284.95001220703125,298.8662109375,292.92974853515625,297.5228881835937,297.0636291503906,284.9876708984375,1.0,0.6320436000823975,0.3508319556713104,0.3508319556713104,1.0,1.0,-3.1857755184173584,0.8098259568214417,2.375949621200561,0.0939916297793388,0.9035527110099792,0.9035527110099792,0.0,220.5904693603516,223.0,52393.41015625,0.0,3041.943603515625,1.0,279.74078369140625,283.2654724121094,295.896484375,299.2486877441406,293.1499938964844,293.1499938964844,279.45001220703125,33881.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866729140281677,1.0,0.0,0.0,3.55347228050232,3.553494930267334,8.425567443737236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.123046875,0.0,1412.976318359375,1895.4371337890625,0.0,3279.07958984375,0.8820525407791138,1.0,0.0,3.0,1.0,0.0
17862480,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7561306357383728,0.3406480550765991,0.3116650581359863,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8749529123306274,0.5356613397598267,0.6649823784828186,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9464629888534546,0.6682684421539307,0.4689700603485107,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7986056208610535,0.4020110070705414,0.3858350813388824,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6464279890060425,0.2105374336242675,0.9750686287879944,284.9887390136719,284.95001220703125,298.8662109375,292.92974853515625,297.5228881835937,297.0636291503906,284.9876708984375,1.0,0.6320436000823975,0.3508319556713104,0.3508319556713104,1.0,1.0,-3.1857755184173584,0.8098259568214417,2.375949621200561,0.0939916297793388,0.9035527110099792,0.9035527110099792,0.0,220.5904693603516,223.0,52393.41015625,0.0,3041.943603515625,1.0,279.74078369140625,283.2654724121094,295.896484375,299.2486877441406,293.1499938964844,293.1499938964844,279.45001220703125,33881.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866729140281677,1.0,0.0,0.0,3.55347228050232,3.553494930267334,8.425567443737236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.123046875,0.0,1412.976318359375,1895.4371337890625,0.0,3279.07958984375,0.8820525407791138,1.0,0.0,3.0,1.0,0.0
17862540,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7513502836227417,0.3379556536674499,0.309610515832901,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8693839311599731,0.5320010185241699,0.6610220670700073,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.941447138786316,0.6670348644256592,0.4684617817401886,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7937632203102112,0.3997061252593994,0.3840115964412689,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6421122550964355,0.2085887640714645,0.9676467180252076,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.51220703125,297.0552978515625,284.9022216796875,1.0,0.6316449046134949,0.3512854278087616,0.3512854278087616,1.0,1.0,-3.1679224967956543,0.8054957985877991,2.3624267578125,0.0937488675117492,0.8165150880813599,0.8165150880813599,0.0,223.90939331054688,226.0,52549.7890625,0.0,3022.235107421875,1.0,279.4593200683594,283.1669616699219,295.9261474609375,299.3575744628906,293.1499938964844,293.1499938964844,279.75,39599.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937023878097534,1.0,0.0,0.0,3.387275695800781,3.3872978687286377,7.655867761968693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.45849609375,0.0,1285.04248046875,1895.4371337890625,0.0,3344.814208984375,0.8503149747848511,1.0,0.0,3.0,1.0,0.0
17862600,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7513502836227417,0.3379556536674499,0.309610515832901,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8693839311599731,0.5320010185241699,0.6610220670700073,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.941447138786316,0.6670348644256592,0.4684617817401886,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7937632203102112,0.3997061252593994,0.3840115964412689,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6421122550964355,0.2085887640714645,0.9676467180252076,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.51220703125,297.0552978515625,284.9022216796875,1.0,0.6316449046134949,0.3512854278087616,0.3512854278087616,1.0,1.0,-3.1679224967956543,0.8054957985877991,2.3624267578125,0.0937488675117492,0.8165150880813599,0.8165150880813599,0.0,223.90939331054688,226.0,52549.7890625,0.0,3022.235107421875,1.0,279.4593200683594,283.1669616699219,295.9261474609375,299.3575744628906,293.1499938964844,293.1499938964844,279.75,39599.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937023878097534,1.0,0.0,0.0,3.387275695800781,3.3872978687286377,7.655867761968693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.45849609375,0.0,1285.04248046875,1895.4371337890625,0.0,3344.814208984375,0.8503149747848511,1.0,0.0,3.0,1.0,0.0
17862660,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7484639286994934,0.3366554379463196,0.3083271384239197,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8659752011299133,0.5300403237342834,0.658460795879364,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.938454270362854,0.6669544577598572,0.4682482779026031,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7907800674438477,0.3985252380371094,0.3828217387199402,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6394106149673462,0.2074518352746963,0.9625529050827026,285.0004577636719,284.95001220703125,298.8358154296875,292.89898681640625,297.5088195800781,297.05474853515625,284.9980773925781,1.0,0.6313316226005554,0.3516512215137481,0.3516512215137481,1.0,1.0,-3.1561920642852783,0.8028364181518555,2.353355646133423,0.0936311930418014,0.8898558616638184,0.8898558616638184,0.0,225.9286651611328,226.0,51703.8203125,0.0,3008.504638671875,1.0,279.72052001953125,283.283203125,295.85430908203125,299.1437072753906,293.1499938964844,293.1499938964844,279.75,33559.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845837712287903,1.0,0.0,0.0,3.468902587890625,3.4689245223999023,8.02929719156964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.90185546875,0.0,1323.512939453125,1895.4371337890625,0.0,3259.52099609375,0.8633713126182556,1.0,0.0,3.0,1.0,0.0
17862720,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7473556399345398,0.336039274930954,0.3078568577766418,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8646301627159119,0.5291198492050171,0.6574467420578003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9373549222946168,0.6668816208839417,0.4682857096195221,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.789617657661438,0.3979796469211578,0.3823777735233307,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6383331418037415,0.2069336771965026,0.9604724049568176,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.50732421875,297.0546264648437,284.9848937988281,1.0,0.6312375664710999,0.3518233597278595,0.3518233597278595,1.0,1.0,-3.1516990661621094,0.8019089698791504,2.349790096282959,0.0937116220593452,0.889197587966919,0.889197587966919,0.0,226.7518920898437,229.0,51658.13671875,0.0,3003.5283203125,1.0,279.7402648925781,283.2744445800781,295.8592529296875,299.16571044921875,293.1499938964844,293.1499938964844,280.04998779296875,33899.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830819129943848,1.0,0.0,0.0,3.4939632415771484,3.493985414505005,8.145728997988044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.03125,0.0,1351.3560791015625,1895.4371337890625,0.0,3245.45556640625,0.8687228560447693,1.0,0.0,3.0,1.0,0.0
