time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.743931233882904,0.3342964351177215,0.3064064085483551,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8604786992073059,0.5264544486999512,0.654335618019104,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.933881938457489,0.6668671369552612,0.4683729410171509,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7860298752784729,0.3964494466781616,0.3810436129570007,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6350473761558533,0.205431655049324,0.9542431235313416,285.0423278808594,284.95001220703125,298.81085205078125,292.8753662109375,297.5037841796875,297.0558166503906,285.0391845703125,1.0,0.6310389041900635,0.3523613214492798,0.3523613214492798,1.0,1.0,-3.13808822631836,0.7991390824317932,2.338948965072632,0.093967355787754,0.9897326827049256,0.9897326827049256,0.0,229.3889312744141,232.0,51045.6015625,0.0,2989.27783203125,1.0,280.041015625,283.3540344238281,295.8476867675781,299.0992431640625,293.1499938964844,293.1499938964844,279.75,31159.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747119903564453,1.0,0.0,0.0,3.6872763633728014,3.687299966812134,9.072034572454868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.87890625,0.0,1538.44677734375,1895.4371337890625,0.0,3167.005615234375,0.9101237058639526,1.0,0.0,3.0,1.0,0.0
17862840,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.743931233882904,0.3342964351177215,0.3064064085483551,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8604786992073059,0.5264544486999512,0.654335618019104,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.933881938457489,0.6668671369552612,0.4683729410171509,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7860298752784729,0.3964494466781616,0.3810436129570007,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6350473761558533,0.205431655049324,0.9542431235313416,285.0423278808594,284.95001220703125,298.81085205078125,292.8753662109375,297.5037841796875,297.0558166503906,285.0391845703125,1.0,0.6310389041900635,0.3523613214492798,0.3523613214492798,1.0,1.0,-3.13808822631836,0.7991390824317932,2.338948965072632,0.093967355787754,0.9897326827049256,0.9897326827049256,0.0,229.3889312744141,232.0,51045.6015625,0.0,2989.27783203125,1.0,280.041015625,283.3540344238281,295.8476867675781,299.0992431640625,293.1499938964844,293.1499938964844,279.75,31159.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747119903564453,1.0,0.0,0.0,3.6872763633728014,3.687299966812134,9.072034572454868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.87890625,0.0,1538.44677734375,1895.4371337890625,0.0,3167.005615234375,0.9101237058639526,1.0,0.0,3.0,1.0,0.0
17862900,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7418712377548218,0.3328789174556732,0.3054864108562469,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8580467700958252,0.524558424949646,0.6525155305862427,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.931611716747284,0.6660222411155701,0.4681629538536072,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7838916182518005,0.3952503502368927,0.3802290558815002,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6331711411476135,0.2044462412595749,0.9508278965950012,284.8810729980469,284.95001220703125,298.8011169433594,292.8665466308594,297.4980163574219,297.0513000488281,284.874267578125,1.0,0.6309170722961426,0.3526302874088287,0.3526302874088287,1.0,1.0,-3.129968404769897,0.7973269820213318,2.332641363143921,0.0940558463335037,0.8875494003295898,0.8875494003295898,0.0,230.9912567138672,232.0,52033.2421875,0.0,2980.962890625,1.0,279.7962341308594,283.1761474609375,295.9100341796875,299.3312072753906,293.1499938964844,293.1499938964844,279.75,35403.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828685283660889,1.0,0.0,0.0,3.693205356597901,3.6932296752929688,9.101232762986912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.9248046875,0.0,1577.255859375,1895.4371337890625,0.0,3243.45703125,0.9123693704605104,1.0,0.0,3.0,1.0,0.0
17862960,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.739141047000885,0.3312062621116638,0.3041389286518097,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8549296259880066,0.5223730802536011,0.650073766708374,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9283957481384276,0.6648256778717041,0.4674622416496277,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.781075656414032,0.3937974572181701,0.3790325820446014,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6307765245437622,0.2032832503318786,0.9463629126548768,284.876220703125,284.95001220703125,298.7912292480469,292.8578491210937,297.4901733398437,297.0440979003906,284.8780212402344,1.0,0.6306096315383911,0.3529040515422821,0.3529040515422821,1.0,1.0,-3.11844539642334,0.7944434881210327,2.3240020275115967,0.0937985777854919,0.8579481244087219,0.8579481244087219,0.0,233.0047912597656,235.0,51615.125,0.0,2967.831298828125,1.0,279.7571105957031,283.181640625,295.8943176269531,299.26666259765625,293.1499938964844,293.1499938964844,280.04998779296875,38826.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865567445755005,1.0,0.0,0.0,3.599378824234009,3.599402904510498,8.644669264867844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1533203125,0.0,1498.43212890625,1895.4371337890625,0.0,3277.991943359375,0.8957624435424805,1.0,0.0,3.0,1.0,0.0
17863020,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7349636554718018,0.32902392745018,0.3020582497119903,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8500381112098694,0.5191715359687805,0.6459894776344299,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9237556457519532,0.6641058921813965,0.4667835533618927,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7766625285148621,0.391768604516983,0.377052754163742,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6268079280853271,0.2014051675796508,0.9380991458892822,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4830017089844,297.0411376953125,284.9845886230469,1.0,0.6300010681152344,0.3534515798091888,0.3534515798091888,1.0,1.0,-3.099026679992676,0.7898252606391907,2.30920147895813,0.0934032872319221,0.9412407279014589,0.9412407279014589,0.0,236.1165466308593,238.0,50559.28515625,0.0,2944.369384765625,1.0,280.0419311523437,283.3133239746094,295.81365966796875,299.0551452636719,293.1499938964844,293.1499938964844,279.75,33812.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877143383026123,1.0,0.0,0.0,3.694905042648315,3.6949291229248047,9.109611482926994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.140625,0.0,1567.1353759765625,1895.4371337890625,0.0,3189.8037109375,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17863080,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7349636554718018,0.32902392745018,0.3020582497119903,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8500381112098694,0.5191715359687805,0.6459894776344299,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9237556457519532,0.6641058921813965,0.4667835533618927,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7766625285148621,0.391768604516983,0.377052754163742,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6268079280853271,0.2014051675796508,0.9380991458892822,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4830017089844,297.0411376953125,284.9845886230469,1.0,0.6300010681152344,0.3534515798091888,0.3534515798091888,1.0,1.0,-3.099026679992676,0.7898252606391907,2.30920147895813,0.0934032872319221,0.9412407279014589,0.9412407279014589,0.0,236.1165466308593,238.0,50559.28515625,0.0,2944.369384765625,1.0,280.0419311523437,283.3133239746094,295.81365966796875,299.0551452636719,293.1499938964844,293.1499938964844,279.75,33812.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877143383026123,1.0,0.0,0.0,3.694905042648315,3.6949291229248047,9.109611482926994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.140625,0.0,1567.1353759765625,1895.4371337890625,0.0,3189.8037109375,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17863140,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7305863499641418,0.3260831534862518,0.2998007237911224,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.844993531703949,0.515190064907074,0.6416620016098022,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9187692999839784,0.662138044834137,0.4658028185367584,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.772080659866333,0.3891395032405853,0.3749399185180664,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6226885914802551,0.1992081254720688,0.9295921921730042,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4707336425781,297.0317077636719,284.8835754394531,1.0,0.6293414831161499,0.3539991080760956,0.3539991080760956,1.0,1.0,-3.078371524810791,0.784781813621521,2.2935895919799805,0.0930492877960205,0.8331047892570496,0.8331047892570496,0.0,239.4451141357422,226.0,50720.890625,0.0,2919.71240234375,1.0,279.757568359375,283.2017517089844,295.8424072265625,299.1611633300781,293.1499938964844,293.1499938964844,280.04998779296875,40437.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848748803138733,1.0,0.0,0.0,3.516601085662842,3.516624689102173,8.251625445154787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.51025390625,0.0,1421.748046875,1895.4371337890625,0.0,3262.2470703125,0.8793894648551941,1.0,0.0,3.0,1.0,0.0
17863200,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7305863499641418,0.3260831534862518,0.2998007237911224,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.844993531703949,0.515190064907074,0.6416620016098022,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9187692999839784,0.662138044834137,0.4658028185367584,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.772080659866333,0.3891395032405853,0.3749399185180664,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6226885914802551,0.1992081254720688,0.9295921921730042,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4707336425781,297.0317077636719,284.8835754394531,1.0,0.6293414831161499,0.3539991080760956,0.3539991080760956,1.0,1.0,-3.078371524810791,0.784781813621521,2.2935895919799805,0.0930492877960205,0.8331047892570496,0.8331047892570496,0.0,239.4451141357422,226.0,50720.890625,0.0,2919.71240234375,1.0,279.757568359375,283.2017517089844,295.8424072265625,299.1611633300781,293.1499938964844,293.1499938964844,280.04998779296875,40437.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848748803138733,1.0,0.0,0.0,3.516601085662842,3.516624689102173,8.251625445154787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.51025390625,0.0,1421.748046875,1895.4371337890625,0.0,3262.2470703125,0.8793894648551941,1.0,0.0,3.0,1.0,0.0
17863260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7308790683746338,0.3240673243999481,0.2976521849632263,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8455101847648621,0.5121349096298218,0.6374576091766357,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.921184778213501,0.6614652872085571,0.465011328458786,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.772807240486145,0.387210875749588,0.3728069067001343,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6223773956298828,0.1973834782838821,0.9202765226364136,284.98638916015625,284.95001220703125,298.7276306152344,292.80718994140625,297.4647827148437,297.0309143066406,284.9852600097656,1.0,0.6243691444396973,0.3547030091285705,0.3547030091285705,1.0,1.0,-3.0571813583374023,0.7799763083457947,2.277204990386963,0.0928985923528671,0.9150255918502808,0.9150255918502808,0.0,235.59751892089844,214.0,49676.2578125,0.0,2856.775146484375,1.0,280.0412902832031,283.3285827636719,295.7689208984375,298.9539794921875,293.1499938964844,293.1499938964844,279.75,34104.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731226325035095,1.0,0.0,0.0,3.612368583679199,3.612391948699951,8.70717769885232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3876953125,0.0,1477.6634521484375,1895.4371337890625,0.0,3152.100341796875,0.895469605922699,1.0,0.0,3.0,1.0,0.0
17863320,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7308790683746338,0.3240673243999481,0.2976521849632263,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8455101847648621,0.5121349096298218,0.6374576091766357,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.921184778213501,0.6614652872085571,0.465011328458786,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.772807240486145,0.387210875749588,0.3728069067001343,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6223773956298828,0.1973834782838821,0.9202765226364136,284.98638916015625,284.95001220703125,298.7276306152344,292.80718994140625,297.4647827148437,297.0309143066406,284.9852600097656,1.0,0.6243691444396973,0.3547030091285705,0.3547030091285705,1.0,1.0,-3.0571813583374023,0.7799763083457947,2.277204990386963,0.0928985923528671,0.9150255918502808,0.9150255918502808,0.0,235.59751892089844,214.0,49676.2578125,0.0,2856.775146484375,1.0,280.0412902832031,283.3285827636719,295.7689208984375,298.9539794921875,293.1499938964844,293.1499938964844,279.75,34104.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731226325035095,1.0,0.0,0.0,3.612368583679199,3.612391948699951,8.70717769885232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3876953125,0.0,1477.6634521484375,1895.4371337890625,0.0,3152.100341796875,0.895469605922699,1.0,0.0,3.0,1.0,0.0
17863380,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7331058382987976,0.3212833404541015,0.2951213717460632,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.848473846912384,0.508272111415863,0.6327142119407654,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9267801642417908,0.6594679355621338,0.4636929035186767,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7758997678756714,0.3846749663352966,0.3703518509864807,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6238206028938293,0.1952811330556869,0.9101404547691344,284.8927001953125,284.95001220703125,298.7032165527344,292.7888488769531,297.4533386230469,297.02362060546875,284.8937683105469,1.0,0.6173198223114014,0.3554069399833679,0.3554069399833679,1.0,1.0,-3.033038377761841,0.7742024064064026,2.258836030960083,0.0925714969635009,0.8185004591941833,0.8185004591941833,0.0,228.3264617919922,202.0,49742.4453125,0.0,2771.0390625,1.0,279.75885009765625,283.2277526855469,295.8016357421875,299.0589904785156,293.1499938964844,293.1499938964844,280.04998779296875,40280.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799005746841431,1.0,0.0,0.0,3.425986766815185,3.4260094165802,7.831855555195943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9365234375,0.0,1327.9931640625,1895.4371337890625,0.0,3215.648681640625,0.8594353795051575,1.0,0.0,3.0,1.0,0.0
17863440,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7331058382987976,0.3212833404541015,0.2951213717460632,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.848473846912384,0.508272111415863,0.6327142119407654,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9267801642417908,0.6594679355621338,0.4636929035186767,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7758997678756714,0.3846749663352966,0.3703518509864807,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6238206028938293,0.1952811330556869,0.9101404547691344,284.8927001953125,284.95001220703125,298.7032165527344,292.7888488769531,297.4533386230469,297.02362060546875,284.8937683105469,1.0,0.6173198223114014,0.3554069399833679,0.3554069399833679,1.0,1.0,-3.033038377761841,0.7742024064064026,2.258836030960083,0.0925714969635009,0.8185004591941833,0.8185004591941833,0.0,228.3264617919922,202.0,49742.4453125,0.0,2771.0390625,1.0,279.75885009765625,283.2277526855469,295.8016357421875,299.0589904785156,293.1499938964844,293.1499938964844,280.04998779296875,40280.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799005746841431,1.0,0.0,0.0,3.425986766815185,3.4260094165802,7.831855555195943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9365234375,0.0,1327.9931640625,1895.4371337890625,0.0,3215.648681640625,0.8594353795051575,1.0,0.0,3.0,1.0,0.0
17863500,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7348799109458923,0.3202582895755768,0.293855607509613,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8507518172264099,0.5066998600959778,0.6303173899650574,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9306487441062928,0.6589950919151306,0.4630278050899505,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7781983017921448,0.3836724460124969,0.3690880537033081,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6250612139701843,0.1943681687116623,0.9048686623573304,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4497375488281,297.0230712890625,285.0041809082031,1.0,0.6132705211639404,0.3557589054107666,0.3557589054107666,1.0,1.0,-3.020639181137085,0.7712035775184631,2.2494356632232666,0.0922581180930137,0.8905176520347595,0.8905176520347595,0.0,223.7986602783203,202.0,48809.0625,0.0,2723.397705078125,1.0,279.9960632324219,283.3554992675781,295.7314147949219,298.830078125,293.1499938964844,293.1499938964844,280.04998779296875,34837.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871907114982605,1.0,0.0,0.0,3.4658353328704834,3.46585750579834,8.015104526748473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.3583984375,0.0,1329.5074462890625,1895.4371337890625,0.0,3140.69970703125,0.8654000759124756,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7374390363693237,0.319347620010376,0.2928584814071655,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8539029955863953,0.505251407623291,0.6282979249954224,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.935653269290924,0.6586284041404724,0.4626553356647491,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7813341021537781,0.3827769458293915,0.368047684431076,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6269122958183289,0.1935417801141739,0.9001842737197876,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.44708251953125,297.0238342285156,284.9843444824219,1.0,0.6090984344482422,0.3561609983444214,0.3561609983444214,1.0,1.0,-3.010241985321045,0.7689676880836487,2.241274356842041,0.0922937244176864,0.8950968384742737,0.8950968384742737,0.0,218.6517944335937,190.0,48738.22265625,0.0,2676.783935546875,1.0,280.04119873046875,283.34381103515625,295.7285461425781,298.8556213378906,293.1499938964844,293.1499938964844,280.3500061035156,33931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678876161575317,1.0,0.0,0.0,3.528524398803711,3.5285468101501465,8.307675898322486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.41357421875,0.0,1387.209716796875,1895.4371337890625,0.0,3102.99462890625,0.8763217926025391,1.0,0.0,3.0,1.0,0.0
17863620,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.743528425693512,0.3176490664482116,0.2909392416477203,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.861397385597229,0.5025020837783813,0.624390184879303,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9468410611152648,0.6578987240791321,0.4618765413761139,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7887099981307983,0.3811001777648926,0.3660493791103363,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6314354538917542,0.1920187324285507,0.8913007974624634,285.0492248535156,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0260925292969,285.0459289550781,1.0,0.6004219055175781,0.3569651544094085,0.3569651544094085,1.0,1.0,-2.990303039550781,0.7647649645805359,2.2255380153656006,0.0924632623791694,1.0,1.0,0.0,207.70864868164065,178.0,47979.82421875,0.0,2582.7451171875,1.0,280.34130859375,283.43096923828125,295.7142333984375,298.77801513671875,293.1499938964844,293.1499938964844,280.04998779296875,31209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580992221832275,1.0,0.0,0.0,3.7165160179138175,3.716539859771729,9.216485068463952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.04150390625,0.0,1571.9425048828125,1895.4371337890625,0.0,3011.17919921875,0.916751265525818,1.0,0.0,3.0,1.0,0.0
17863680,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.743528425693512,0.3176490664482116,0.2909392416477203,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.861397385597229,0.5025020837783813,0.624390184879303,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9468410611152648,0.6578987240791321,0.4618765413761139,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7887099981307983,0.3811001777648926,0.3660493791103363,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6314354538917542,0.1920187324285507,0.8913007974624634,285.0492248535156,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0260925292969,285.0459289550781,1.0,0.6004219055175781,0.3569651544094085,0.3569651544094085,1.0,1.0,-2.990303039550781,0.7647649645805359,2.2255380153656006,0.0924632623791694,1.0,1.0,0.0,207.70864868164065,178.0,47979.82421875,0.0,2582.7451171875,1.0,280.34130859375,283.43096923828125,295.7142333984375,298.77801513671875,293.1499938964844,293.1499938964844,280.04998779296875,31209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580992221832275,1.0,0.0,0.0,3.7165160179138175,3.716539859771729,9.216485068463952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.04150390625,0.0,1571.9425048828125,1895.4371337890625,0.0,3011.17919921875,0.916751265525818,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.749103307723999,0.3146323263645172,0.2882168591022491,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8685474395751953,0.4983600378036499,0.6193423867225647,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9568774104118348,0.6549833416938782,0.4599957466125488,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7956633567810059,0.3783013522624969,0.3633554875850677,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6356714963912964,0.1899125128984451,0.8809415698051453,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.0172119140625,284.8724670410156,1.0,0.5911171436309814,0.3577693402767181,0.3577693402767181,1.0,1.0,-2.9644224643707275,0.7586042881011963,2.2058181762695312,0.0921396017074585,0.8622235655784607,0.8622235655784607,0.0,197.17567443847656,166.0,48518.85546875,0.0,2480.967529296875,1.0,280.0577392578125,283.2493591308594,295.7626342773437,298.9428100585937,293.1499938964844,293.1499938964844,280.3500061035156,38850.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701394200325012,1.0,0.0,0.0,3.6309573650360094,3.630981683731079,8.797020427664393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.044921875,0.0,1533.305908203125,1895.4371337890625,0.0,3124.11865234375,0.9028666019439696,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.749103307723999,0.3146323263645172,0.2882168591022491,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8685474395751953,0.4983600378036499,0.6193423867225647,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9568774104118348,0.6549833416938782,0.4599957466125488,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7956633567810059,0.3783013522624969,0.3633554875850677,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6356714963912964,0.1899125128984451,0.8809415698051453,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.0172119140625,284.8724670410156,1.0,0.5911171436309814,0.3577693402767181,0.3577693402767181,1.0,1.0,-2.9644224643707275,0.7586042881011963,2.2058181762695312,0.0921396017074585,0.8622235655784607,0.8622235655784607,0.0,197.17567443847656,166.0,48518.85546875,0.0,2480.967529296875,1.0,280.0577392578125,283.2493591308594,295.7626342773437,298.9428100585937,293.1499938964844,293.1499938964844,280.3500061035156,38850.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701394200325012,1.0,0.0,0.0,3.6309573650360094,3.630981683731079,8.797020427664393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.044921875,0.0,1533.305908203125,1895.4371337890625,0.0,3124.11865234375,0.9028666019439696,1.0,0.0,3.0,1.0,0.0
17863860,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7541540861129761,0.3129816949367523,0.2861577868461609,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8749319911003113,0.4958272874355316,0.6154547929763794,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9651728868484496,0.6536859273910522,0.4585462808609009,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8017326593399048,0.3766018450260162,0.3612176179885864,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6394217610359192,0.1885014921426773,0.8725886344909668,284.99462890625,284.95001220703125,298.5946960449219,292.7094421386719,297.4207763671875,297.0154724121094,284.9930725097656,1.0,0.5836711525917053,0.3584136962890625,0.3584136962890625,1.0,1.0,-2.9439921379089355,0.7537460923194885,2.1902458667755127,0.0916761830449104,0.9461655616760254,0.9461655616760254,0.0,188.7489471435547,166.0,47409.33984375,0.0,2401.21923828125,1.0,280.3311462402344,283.3929443359375,295.6723937988281,298.7096252441406,293.1499938964844,293.1499938964844,280.3500061035156,33749.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609627485275269,1.0,0.0,0.0,3.7004435062408447,3.700467586517334,9.136941230281082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.96044921875,0.0,1572.948974609375,1895.4371337890625,0.0,3038.034423828125,0.9151564240455629,1.0,0.0,3.0,1.0,0.0
17863920,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7561762928962708,0.3125061392784118,0.2856493294239044,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.877409040927887,0.4950767457485199,0.6144247055053711,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9681926369667052,0.6533219814300537,0.4582455456256866,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8040619492530823,0.3761082887649536,0.3606590628623962,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6409249305725098,0.1880891174077987,0.8702479600906372,284.98541259765625,284.95001220703125,298.5869445800781,292.7038879394531,297.4188537597656,297.01544189453125,284.98394775390625,1.0,0.5813303589820862,0.3586171865463257,0.3586171865463257,1.0,1.0,-2.938581943511963,0.7525441646575928,2.18603777885437,0.0916560515761375,0.9464806914329528,0.9464806914329528,0.0,185.9169464111328,154.0,47357.46484375,0.0,2377.259521484375,1.0,280.3421630859375,283.3868408203125,295.6731872558594,298.7197570800781,293.1499938964844,293.1499938964844,280.04998779296875,33905.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599443435668945,1.0,0.0,0.0,3.7187678813934326,3.718792200088501,9.227657074006856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.35986328125,0.0,1595.0628662109375,1895.4371337890625,0.0,3028.483154296875,0.9191836714744568,1.0,0.0,3.0,1.0,0.0
17863980,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7613769769668579,0.3107137978076935,0.2840467393398285,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8838494420051575,0.4925295114517212,0.6113324165344238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.975666642189026,0.6514827013015747,0.4571042358875274,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8099990487098694,0.3743683695793152,0.3589736223220825,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6448485851287842,0.1867730617523193,0.863623321056366,284.8420715332031,284.95001220703125,298.5657958984375,292.68878173828125,297.4109191894531,297.0118408203125,284.8441772460937,1.0,0.5749602913856506,0.3591610193252563,0.3591610193252563,1.0,1.0,-2.9224421977996826,0.7487713098526001,2.173671007156372,0.0915006175637245,0.8311145901679993,0.8311145901679993,0.0,178.6051483154297,154.0,47798.2109375,0.0,2311.93115234375,1.0,280.0773010253906,283.23846435546875,295.7220458984375,298.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,40768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674130439758301,1.0,0.0,0.0,3.6092686653137207,3.609293222427368,8.692240385244077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.7177734375,0.0,1523.6009521484375,1895.4371337890625,0.0,3098.54248046875,0.897698163986206,1.0,0.0,3.0,1.0,0.0
17864040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7640705704689026,0.3096755743026733,0.2829519510269165,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8872488141059875,0.4910587072372436,0.6093162894248962,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9794054627418518,0.6503776907920837,0.4562030732631683,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8130155801773071,0.3733470737934112,0.3578554987907409,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6469008326530457,0.1860004812479019,0.8594855070114136,284.8723449707031,284.95001220703125,298.5536804199219,292.6802062988281,297.4061584472656,297.009521484375,284.8754272460937,1.0,0.5712818503379822,0.3594650328159332,0.3594650328159332,1.0,1.0,-2.911861658096313,0.746150553226471,2.165711164474488,0.0912105366587638,0.82915198802948,0.82915198802948,0.0,174.68128967285156,142.0,47434.109375,0.0,2273.78857421875,1.0,280.0574035644531,283.2720031738281,295.6986999511719,298.81646728515625,293.1499938964844,293.1499938964844,280.3500061035156,41123.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678438663482666,1.0,0.0,0.0,3.521953821182251,3.521977424621582,8.276764447145979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.24951171875,0.0,1432.3115234375,1895.4371337890625,0.0,3102.583984375,0.8810955882072449,1.0,0.0,3.0,1.0,0.0
17864100,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7685608267784119,0.3086388707160949,0.2816080749034881,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8927736878395081,0.4894276559352875,0.6067513227462769,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9851251840591432,0.6494641304016113,0.4551594257354736,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8177823424339294,0.3722443282604217,0.3564304113388061,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6503026485443115,0.1850907951593399,0.8539794683456421,284.9959716796875,284.95001220703125,298.5364685058594,292.6680603027344,297.40155029296875,297.00909423828125,284.998779296875,1.0,0.5661302208900452,0.3598889410495758,0.3598889410495758,1.0,1.0,-2.8982837200164795,0.7428727746009827,2.1554110050201416,0.0908429473638534,0.9061796069145204,0.9061796069145204,0.0,168.94911193847656,142.0,46447.30078125,0.0,2221.77392578125,1.0,280.2983093261719,283.41265869140625,295.6194152832031,298.5761108398437,293.1499938964844,293.1499938964844,280.3500061035156,35286.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594074845314026,1.0,0.0,0.0,3.5555174350738525,3.5555403232574463,8.435268341600022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.2158203125,0.0,1425.3702392578125,1895.4371337890625,0.0,3023.4482421875,0.8857565522193909,1.0,0.0,3.0,1.0,0.0
17864160,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7741953730583191,0.3077550232410431,0.280583918094635,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8994986414909363,0.4879619181156158,0.604638934135437,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9915363192558287,0.648759126663208,0.454492837190628,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8234592080116272,0.371283084154129,0.3552761375904083,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6545965075492859,0.1842790842056274,0.8491634726524353,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3980407714844,297.01007080078125,284.9847717285156,1.0,0.561043381690979,0.3603980839252472,0.3603980839252472,1.0,1.0,-2.887120008468628,0.7405815124511719,2.146538496017456,0.0909522250294685,0.914741575717926,0.914741575717926,0.0,162.8853302001953,130.0,46341.4921875,0.0,2172.690673828125,1.0,280.34197998046875,283.406005859375,295.6119079589844,298.5937805175781,293.1499938964844,293.1499938964844,280.04998779296875,34101.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549373745918274,1.0,0.0,0.0,3.61630916595459,3.616332530975342,8.726184432816808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.537109375,0.0,1481.9312744140625,1895.4371337890625,0.0,2981.534912109375,0.8961703777313232,1.0,0.0,3.0,1.0,0.0
17864220,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7841444611549377,0.3050404489040375,0.2780151963233948,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9119033813476562,0.4840467572212219,0.5996876358985901,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6459938287734985,0.4489270448684692,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.833513617515564,0.3685890436172485,0.3525609374046325,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6623325347900391,0.1822555661201477,0.8388247489929199,284.8868103027344,284.95001220703125,298.4826965332031,292.63055419921875,297.38641357421875,297.00653076171875,284.8877868652344,1.0,0.5504339337348938,0.3614163994789123,0.3614163994789123,1.0,1.0,-2.8565540313720703,0.7332803606987,2.1232736110687256,0.0906701236963272,0.8119239807128906,0.8119239807128906,0.0,152.07168579101562,118.0,46316.11328125,0.0,2068.699951171875,1.0,280.05889892578125,283.3035583496094,295.6426086425781,298.69110107421875,293.1499938964844,293.1499938964844,280.3500061035156,40826.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861756443977356,1.0,0.0,0.0,3.4104373455047607,3.4104599952697754,7.760924063404673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.8310546875,0.0,1316.36328125,1895.4371337890625,0.0,3045.47900390625,0.8564875721931458,1.0,0.0,3.0,1.0,0.0
17864280,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7841444611549377,0.3050404489040375,0.2780151963233948,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9119033813476562,0.4840467572212219,0.5996876358985901,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6459938287734985,0.4489270448684692,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.833513617515564,0.3685890436172485,0.3525609374046325,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6623325347900391,0.1822555661201477,0.8388247489929199,284.8868103027344,284.95001220703125,298.4826965332031,292.63055419921875,297.38641357421875,297.00653076171875,284.8877868652344,1.0,0.5504339337348938,0.3614163994789123,0.3614163994789123,1.0,1.0,-2.8565540313720703,0.7332803606987,2.1232736110687256,0.0906701236963272,0.8119239807128906,0.8119239807128906,0.0,152.07168579101562,118.0,46316.11328125,0.0,2068.699951171875,1.0,280.05889892578125,283.3035583496094,295.6426086425781,298.69110107421875,293.1499938964844,293.1499938964844,280.3500061035156,40826.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861756443977356,1.0,0.0,0.0,3.4104373455047607,3.4104599952697754,7.760924063404673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.8310546875,0.0,1316.36328125,1895.4371337890625,0.0,3045.47900390625,0.8564875721931458,1.0,0.0,3.0,1.0,0.0
17864340,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7936229705810547,0.3030318915843963,0.2757356762886047,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9244592785835266,0.4808555841445923,0.5951234102249146,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6475374102592468,0.4299226701259613,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8430216908454895,0.3664110898971557,0.3500438332557678,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6696009635925293,0.1804710179567337,0.8289121389389038,284.9736022949219,284.95001220703125,298.4451599121094,292.6047668457031,297.37969970703125,297.0107421875,284.9718322753906,1.0,0.5385779738426208,0.3624347150325775,0.3624347150325775,1.0,1.0,-2.812358856201172,0.7214680910110474,2.090890884399414,0.0885256826877594,0.8784389495849609,0.8784389495849609,0.0,142.22947692871094,106.0,44956.78515625,0.0,1948.815673828125,1.0,280.34033203125,283.4177551269531,295.5561828613281,298.4599914550781,293.1499938964844,293.1499938964844,280.6499938964844,34628.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480208516120911,1.0,0.0,0.0,3.492206335067749,3.492228507995605,8.137538998198579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.54638671875,0.0,1354.7835693359375,1895.4371337890625,0.0,2916.7373046875,0.8688247799873352,1.0,0.0,3.0,1.0,0.0
17864400,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7936229705810547,0.3030318915843963,0.2757356762886047,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9244592785835266,0.4808555841445923,0.5951234102249146,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6475374102592468,0.4299226701259613,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8430216908454895,0.3664110898971557,0.3500438332557678,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6696009635925293,0.1804710179567337,0.8289121389389038,284.9736022949219,284.95001220703125,298.4451599121094,292.6047668457031,297.37969970703125,297.0107421875,284.9718322753906,1.0,0.5385779738426208,0.3624347150325775,0.3624347150325775,1.0,1.0,-2.812358856201172,0.7214680910110474,2.090890884399414,0.0885256826877594,0.8784389495849609,0.8784389495849609,0.0,142.22947692871094,106.0,44956.78515625,0.0,1948.815673828125,1.0,280.34033203125,283.4177551269531,295.5561828613281,298.4599914550781,293.1499938964844,293.1499938964844,280.6499938964844,34628.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480208516120911,1.0,0.0,0.0,3.492206335067749,3.492228507995605,8.137538998198579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.54638671875,0.0,1354.7835693359375,1895.4371337890625,0.0,2916.7373046875,0.8688247799873352,1.0,0.0,3.0,1.0,0.0
17864460,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8056848645210266,0.30122971534729,0.2737761437892914,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9404680728912354,0.4779346287250519,0.5910674333572388,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6528604626655579,0.4084897935390472,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8552303910255432,0.3644234538078308,0.347807914018631,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6791501045227051,0.1788397878408432,0.819831371307373,285.02789306640625,284.95001220703125,298.4063720703125,292.5784606933594,297.3842468261719,297.0302429199219,285.0236511230469,1.0,0.5259906649589539,0.3636697232723236,0.3636697232723236,1.0,1.0,-2.766896247863769,0.7096785306930542,2.057217597961426,0.0868083164095878,0.9688544273376464,0.9688544273376464,0.0,131.75672912597656,109.0,43761.171875,0.0,1827.7813720703125,1.0,280.64093017578125,283.4988708496094,295.52789306640625,298.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,31663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834762454032898,1.0,0.0,0.0,3.6656107902526855,3.6656341552734375,8.965736810750968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.28857421875,0.0,1518.021240234375,1895.4371337890625,0.0,2792.822509765625,0.905497431755066,1.0,0.0,3.0,1.0,0.0
17864520,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8056848645210266,0.30122971534729,0.2737761437892914,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9404680728912354,0.4779346287250519,0.5910674333572388,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6528604626655579,0.4084897935390472,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8552303910255432,0.3644234538078308,0.347807914018631,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6791501045227051,0.1788397878408432,0.819831371307373,285.02789306640625,284.95001220703125,298.4063720703125,292.5784606933594,297.3842468261719,297.0302429199219,285.0236511230469,1.0,0.5259906649589539,0.3636697232723236,0.3636697232723236,1.0,1.0,-2.766896247863769,0.7096785306930542,2.057217597961426,0.0868083164095878,0.9688544273376464,0.9688544273376464,0.0,131.75672912597656,109.0,43761.171875,0.0,1827.7813720703125,1.0,280.64093017578125,283.4988708496094,295.52789306640625,298.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,31663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834762454032898,1.0,0.0,0.0,3.6656107902526855,3.6656341552734375,8.965736810750968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.28857421875,0.0,1518.021240234375,1895.4371337890625,0.0,2792.822509765625,0.905497431755066,1.0,0.0,3.0,1.0,0.0
17864580,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8108324408531189,0.2982639670372009,0.2712363004684448,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.947652280330658,0.4738095104694366,0.58621746301651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6569631695747375,0.3970521688461303,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.86102294921875,0.3614424169063568,0.345096617937088,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6831898093223572,0.1767471432685852,0.8102818727493286,284.8646545410156,284.95001220703125,298.366455078125,292.5517272949219,297.3861694335937,297.0464172363281,284.8676452636719,1.0,0.5179355144500732,0.3649047315120697,0.3649047315120697,1.0,1.0,-2.7308669090271,0.700928270816803,2.0299386978149414,0.0859122350811958,0.8279962539672852,0.8279962539672852,0.0,125.9347152709961,112.0,43825.8359375,0.0,1745.9609375,1.0,280.3575134277344,283.3402404785156,295.57373046875,298.46905517578125,293.1499938964844,293.1499938964844,280.6499938964844,40602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440525531768799,1.0,0.0,0.0,3.506783962249756,3.506807327270508,8.205618655665603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.294921875,0.0,1412.6822509765625,1895.4371337890625,0.0,2879.600830078125,0.8768885731697083,1.0,0.0,3.0,1.0,0.0
