time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864640,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8108324408531189,0.2982639670372009,0.2712363004684448,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.947652280330658,0.4738095104694366,0.58621746301651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6569631695747375,0.3970521688461303,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.86102294921875,0.3614424169063568,0.345096617937088,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6831898093223572,0.1767471432685852,0.8102818727493286,284.8646545410156,284.95001220703125,298.366455078125,292.5517272949219,297.3861694335937,297.0464172363281,284.8676452636719,1.0,0.5179355144500732,0.3649047315120697,0.3649047315120697,1.0,1.0,-2.7308669090271,0.700928270816803,2.0299386978149414,0.0859122350811958,0.8279962539672852,0.8279962539672852,0.0,125.9347152709961,112.0,43825.8359375,0.0,1745.9609375,1.0,280.3575134277344,283.3402404785156,295.57373046875,298.46905517578125,293.1499938964844,293.1499938964844,280.6499938964844,40602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440525531768799,1.0,0.0,0.0,3.506783962249756,3.506807327270508,8.205618655665603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.294921875,0.0,1412.6822509765625,1895.4371337890625,0.0,2879.600830078125,0.8768885731697083,1.0,0.0,3.0,1.0,0.0
17864700,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8115592002868652,0.2971318364143371,0.2699558734893799,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9487989544868468,0.4720903933048248,0.5837481021881104,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6586782336235046,0.3940947353839874,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8619857430458069,0.3601840436458587,0.3436864912509918,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6835356950759888,0.1757973581552505,0.8053908348083496,284.99151611328125,284.95001220703125,298.3460693359375,292.5382385253906,297.38726806640625,297.0545959472656,284.995361328125,1.0,0.5149790048599243,0.3655222356319427,0.3655222356319427,1.0,1.0,-2.7159128189086914,0.6975364089012146,2.018376350402832,0.0857703313231468,0.9046260118484496,0.9046260118484496,0.0,124.25039672851562,112.0,42838.09375,0.0,1715.9603271484375,1.0,280.59783935546875,283.4844665527344,295.489501953125,298.2269592285156,293.1499938964844,293.1499938964844,280.6499938964844,35140.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354665637016296,1.0,0.0,0.0,3.5362844467163086,3.5363073348999023,8.344257480530359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.60400390625,0.0,1404.063720703125,1895.4371337890625,0.0,2799.390380859375,0.8814123868942261,1.0,0.0,3.0,1.0,0.0
17864760,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8121717572212219,0.2961755096912384,0.2690355777740478,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9496343731880188,0.4705674648284912,0.5817917585372925,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6602044701576233,0.3918405175209045,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8627076745033264,0.3590923249721527,0.342585802078247,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6836901903152466,0.1749487668275833,0.8012925386428833,284.9853210449219,284.95001220703125,298.325439453125,292.524658203125,297.3886413574219,297.06304931640625,284.9833374023437,1.0,0.5126610398292542,0.3662487864494324,0.3662487864494324,1.0,1.0,-2.7040371894836426,0.695404589176178,2.0086324214935303,0.0862137079238891,0.9146016240119934,0.9146016240119934,0.0,122.9571304321289,115.0,42744.1953125,0.0,1692.5469970703125,1.0,280.64178466796875,283.478515625,295.47882080078125,298.24078369140625,293.1499938964844,293.1499938964844,280.3500061035156,33860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306685090065002,1.0,0.0,0.0,3.6030564308166495,3.6030795574188232,8.662343589094235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.56591796875,0.0,1465.7650146484375,1895.4371337890625,0.0,2754.669677734375,0.8930201530456543,1.0,0.0,3.0,1.0,0.0
17864820,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8102550506591797,0.2933656871318817,0.2667180597782135,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9473541378974916,0.4665820896625519,0.5772182941436768,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6608672142028809,0.3912872076034546,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8609700798988342,0.3561812937259674,0.3400227427482605,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6813281774520874,0.1728617846965789,0.7924159169197083,284.88385009765625,284.95001220703125,298.2834777832031,292.497314453125,297.3780517578125,297.062255859375,284.8863830566406,1.0,0.5093411803245544,0.367701917886734,0.367701917886734,1.0,1.0,-2.6826117038726807,0.6918982267379761,1.990713357925415,0.0874431580305099,0.8081812858581543,0.8081812858581543,0.0,121.9868392944336,118.0,42819.73046875,0.0,1656.99755859375,1.0,280.3590087890625,283.3766174316406,295.51171875,298.3414001464844,293.1499938964844,293.1499938964844,280.6499938964844,41097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380804061889648,1.0,0.0,0.0,3.388375759124756,3.3883981704711914,7.660840992684825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.544921875,0.0,1296.5185546875,1895.4371337890625,0.0,2823.785400390625,0.8520403504371643,1.0,0.0,3.0,1.0,0.0
17864880,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8102550506591797,0.2933656871318817,0.2667180597782135,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9473541378974916,0.4665820896625519,0.5772182941436768,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6608672142028809,0.3912872076034546,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8609700798988342,0.3561812937259674,0.3400227427482605,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6813281774520874,0.1728617846965789,0.7924159169197083,284.88385009765625,284.95001220703125,298.2834777832031,292.497314453125,297.3780517578125,297.062255859375,284.8863830566406,1.0,0.5093411803245544,0.367701917886734,0.367701917886734,1.0,1.0,-2.6826117038726807,0.6918982267379761,1.990713357925415,0.0874431580305099,0.8081812858581543,0.8081812858581543,0.0,121.9868392944336,118.0,42819.73046875,0.0,1656.99755859375,1.0,280.3590087890625,283.3766174316406,295.51171875,298.3414001464844,293.1499938964844,293.1499938964844,280.6499938964844,41097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380804061889648,1.0,0.0,0.0,3.388375759124756,3.3883981704711914,7.660840992684825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.544921875,0.0,1296.5185546875,1895.4371337890625,0.0,2823.785400390625,0.8520403504371643,1.0,0.0,3.0,1.0,0.0
17864940,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8069120049476624,0.2913152873516083,0.264724999666214,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9430411458015442,0.4633733928203583,0.5730690956115723,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6611165404319763,0.3932176530361175,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8576545119285583,0.3538820445537567,0.3377158641815185,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.67754727602005,0.1710319221019745,0.7839409112930298,284.9927978515625,284.95001220703125,298.2406005859375,292.4698181152344,297.3690795898437,297.063720703125,284.9914245605469,1.0,0.5073457360267639,0.3691550195217132,0.3691550195217132,1.0,1.0,-2.665738582611084,0.689862072467804,1.9758765697479248,0.0890777856111526,0.8951724171638489,0.8951724171638489,0.0,122.13379669189452,121.0,41958.28125,0.0,1633.4898681640625,1.0,280.6402587890625,283.5018005371094,295.4244384765625,298.1339111328125,293.1499938964844,293.1499938964844,280.95001220703125,33635.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247110843658447,1.0,0.0,0.0,3.505166530609131,3.505188703536988,8.198050522878475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8740234375,0.0,1360.93212890625,1895.4371337890625,0.0,2699.268310546875,0.8710678815841675,1.0,0.0,3.0,1.0,0.0
17865000,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8069120049476624,0.2913152873516083,0.264724999666214,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9430411458015442,0.4633733928203583,0.5730690956115723,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6611165404319763,0.3932176530361175,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8576545119285583,0.3538820445537567,0.3377158641815185,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.67754727602005,0.1710319221019745,0.7839409112930298,284.9927978515625,284.95001220703125,298.2406005859375,292.4698181152344,297.3690795898437,297.063720703125,284.9914245605469,1.0,0.5073457360267639,0.3691550195217132,0.3691550195217132,1.0,1.0,-2.665738582611084,0.689862072467804,1.9758765697479248,0.0890777856111526,0.8951724171638489,0.8951724171638489,0.0,122.13379669189452,121.0,41958.28125,0.0,1633.4898681640625,1.0,280.6402587890625,283.5018005371094,295.4244384765625,298.1339111328125,293.1499938964844,293.1499938964844,280.95001220703125,33635.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247110843658447,1.0,0.0,0.0,3.505166530609131,3.505188703536988,8.198050522878475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8740234375,0.0,1360.93212890625,1895.4371337890625,0.0,2699.268310546875,0.8710678815841675,1.0,0.0,3.0,1.0,0.0
17865060,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8035421371459961,0.289774626493454,0.2633308470249176,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9386164546012878,0.4609041810035705,0.5700206160545349,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.6609354019165039,0.3959764242172241,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8543407917022705,0.3521626591682434,0.3360777497291565,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6739515066146851,0.1696215569972992,0.777652382850647,285.087646484375,284.95001220703125,298.2039489746094,292.4466857910156,297.3605651855469,297.0640869140625,285.08465576171875,1.0,0.5064852237701416,0.3701329529285431,0.3701329529285431,1.0,1.0,-2.6550326347351074,0.6887056231498718,1.9663269519805908,0.0902698263525962,1.0,1.0,0.0,122.82589721679688,121.0,41231.95703125,0.0,1621.4144287109375,1.0,280.9349060058594,283.61407470703125,295.392822265625,298.0294189453125,293.1499938964844,293.1499938964844,280.95001220703125,30564.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136032223701477,1.0,0.0,0.0,3.681690216064453,3.681713581085205,9.044567264027136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.39111328125,0.0,1527.687255859375,1895.4371337890625,0.0,2596.414306640625,0.9084125757217408,1.0,0.0,3.0,1.0,0.0
17865120,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.802849531173706,0.2894538640975952,0.2630841434001922,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9376978874206544,0.4604078829288482,0.5694706439971924,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.6608032584190369,0.3966032564640045,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8536621332168579,0.351819097995758,0.3357880115509033,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6732297539710999,0.1693468689918518,0.7765206694602966,285.07684326171875,284.95001220703125,298.1968994140625,292.4422607421875,297.3584899902344,297.0635681152344,285.0737609863281,1.0,0.5063895583152771,0.3703192174434662,0.3703192174434662,1.0,1.0,-2.653272867202759,0.6885722279548645,1.964700698852539,0.0905282869935035,1.0,1.0,0.0,123.0081787109375,124.0,41255.09375,0.0,1619.7467041015625,1.0,280.9416198730469,283.60418701171875,295.4017028808594,298.05157470703125,293.1499938964844,293.1499938964844,280.6499938964844,30991.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134140372276306,1.0,0.0,0.0,3.7076845169067374,3.707708358764648,9.172734962703544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.38232421875,0.0,1560.22705078125,1895.4371337890625,0.0,2594.668212890625,0.914296329021454,1.0,0.0,3.0,1.0,0.0
17865180,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7961997389793396,0.2863267064094543,0.2607230544090271,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9292284846305848,0.4560883343219757,0.564842700958252,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6577377319335938,0.4026943147182464,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.847419798374176,0.3487062752246856,0.3332738578319549,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6669707298278809,0.1670806556940078,0.7677199244499207,284.8735046386719,284.95001220703125,298.1524963378906,292.4147033691406,297.3326721191406,297.0433959960937,284.8744201660156,1.0,0.5059922337532043,0.3714834451675415,0.3714834451675415,1.0,1.0,-2.639885425567627,0.686916172504425,1.952969193458557,0.0919192805886268,0.8749597072601318,0.8749597072601318,0.0,124.9325714111328,127.0,42023.14453125,0.0,1609.5343017578125,1.0,280.6573791503906,283.3953857421875,295.4620056152344,298.2376708984375,293.1499938964844,293.1499938964844,280.95001220703125,38029.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279521465301514,1.0,0.0,0.0,3.6662802696228014,3.66630482673645,8.969012128545728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.517578125,0.0,1566.6107177734375,1895.4371337890625,0.0,2729.390380859375,0.909766674041748,1.0,0.0,3.0,1.0,0.0
17865240,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7961997389793396,0.2863267064094543,0.2607230544090271,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9292284846305848,0.4560883343219757,0.564842700958252,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6577377319335938,0.4026943147182464,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.847419798374176,0.3487062752246856,0.3332738578319549,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6669707298278809,0.1670806556940078,0.7677199244499207,284.8735046386719,284.95001220703125,298.1524963378906,292.4147033691406,297.3326721191406,297.0433959960937,284.8744201660156,1.0,0.5059922337532043,0.3714834451675415,0.3714834451675415,1.0,1.0,-2.639885425567627,0.686916172504425,1.952969193458557,0.0919192805886268,0.8749597072601318,0.8749597072601318,0.0,124.9325714111328,127.0,42023.14453125,0.0,1609.5343017578125,1.0,280.6573791503906,283.3953857421875,295.4620056152344,298.2376708984375,293.1499938964844,293.1499938964844,280.95001220703125,38029.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279521465301514,1.0,0.0,0.0,3.6662802696228014,3.66630482673645,8.969012128545728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.517578125,0.0,1566.6107177734375,1895.4371337890625,0.0,2729.390380859375,0.909766674041748,1.0,0.0,3.0,1.0,0.0
17865300,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7922977805137634,0.2849906086921692,0.2593746185302734,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9242653250694276,0.4541268050670624,0.5622400045394897,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6560237407684326,0.4063863456249237,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8437875509262085,0.3472853302955627,0.3318289220333099,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6633267402648926,0.1659554541110992,0.7626269459724426,285.0035095214844,284.95001220703125,298.13006591796875,292.4009704589844,297.3206787109375,297.03448486328125,285.0096130371094,1.0,0.5058702826499939,0.3720655441284179,0.3720655441284179,1.0,1.0,-2.632437229156494,0.6858264207839966,1.946610927581787,0.0924718827009201,0.9558319449424744,0.9558319449424744,0.0,126.13829040527344,127.0,41043.50390625,0.0,1604.4949951171875,1.0,280.9023742675781,283.5480041503906,295.37384033203125,297.99951171875,293.1499938964844,293.1499938964844,280.95001220703125,34409.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214115500450134,1.0,0.0,0.0,3.6934447288513184,3.6934690475463854,9.102412263928272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.7412109375,0.0,1569.9998779296875,1895.4371337890625,0.0,2668.651611328125,0.9157885313034058,1.0,0.0,3.0,1.0,0.0
17865360,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7891066670417786,0.2839045524597168,0.2583867907524109,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9200822710990906,0.4524306058883667,0.5601409673690796,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6544638276100159,0.4096283912658691,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8407467603683472,0.3460772931575775,0.3306825459003448,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6601821184158325,0.1649442762136459,0.7581716775894165,285.0064697265625,284.95001220703125,298.10748291015625,292.38726806640625,297.3109741210937,297.0289001464844,285.00439453125,1.0,0.5058648586273193,0.3726182878017425,0.3726182878017425,1.0,1.0,-2.626472949981689,0.6851627826690674,1.941310167312622,0.0931237190961837,0.9781329035758972,0.9781329035758972,0.0,127.22859191894533,130.0,41033.4375,0.0,1601.03125,1.0,280.9430236816406,283.5460510253906,295.3583679199219,298.0154724121094,293.1499938964844,293.1499938964844,280.6499938964844,33127.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180415630340576,1.0,0.0,0.0,3.770234107971192,3.770258903503418,9.48483830143232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.69091796875,0.0,1648.8966064453125,1895.4371337890625,0.0,2637.43505859375,0.930237352848053,1.0,0.0,3.0,1.0,0.0
17865420,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7816095352172852,0.280759334564209,0.2559394538402557,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9106503129005432,0.4480107426643371,0.5552737712860107,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6492890119552612,0.4172239899635315,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8337919116020203,0.3428665399551391,0.3280069231986999,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6532091498374939,0.1625089645385742,0.7484273314476013,284.8583679199219,284.95001220703125,298.0619201660156,292.36004638671875,297.2838439941406,297.00738525390625,284.86212158203125,1.0,0.5059710741043091,0.3737238049507141,0.3737238049507141,1.0,1.0,-2.6132400035858154,0.683360755443573,1.9298791885375977,0.0943413004279136,0.8414283394813538,0.8414283394813538,0.0,129.85498046875,118.0,41409.11328125,0.0,1594.3021240234375,1.0,280.6565856933594,283.39801025390625,295.391357421875,298.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,41025.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287927508354187,1.0,0.0,0.0,3.603681325912476,3.603705883026123,8.665348900649406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.00390625,0.0,1519.366455078125,1895.4371337890625,0.0,2737.210205078125,0.898443877696991,1.0,0.0,3.0,1.0,0.0
17865480,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7816095352172852,0.280759334564209,0.2559394538402557,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9106503129005432,0.4480107426643371,0.5552737712860107,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6492890119552612,0.4172239899635315,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8337919116020203,0.3428665399551391,0.3280069231986999,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6532091498374939,0.1625089645385742,0.7484273314476013,284.8583679199219,284.95001220703125,298.0619201660156,292.36004638671875,297.2838439941406,297.00738525390625,284.86212158203125,1.0,0.5059710741043091,0.3737238049507141,0.3737238049507141,1.0,1.0,-2.6132400035858154,0.683360755443573,1.9298791885375977,0.0943413004279136,0.8414283394813538,0.8414283394813538,0.0,129.85498046875,118.0,41409.11328125,0.0,1594.3021240234375,1.0,280.6565856933594,283.39801025390625,295.391357421875,298.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,41025.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287927508354187,1.0,0.0,0.0,3.603681325912476,3.603705883026123,8.665348900649406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.00390625,0.0,1519.366455078125,1895.4371337890625,0.0,2737.210205078125,0.898443877696991,1.0,0.0,3.0,1.0,0.0
17865540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7807796001434326,0.2784318029880523,0.253564178943634,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9098118543624878,0.4444074034690857,0.5504647493362427,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.6455749869346619,0.4146408438682556,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8332595229148865,0.3402703404426574,0.3253088593482971,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6514989733695984,0.1603428721427917,0.737985372543335,284.9927062988281,284.95001220703125,298.015869140625,292.33306884765625,297.2658386230469,296.9989013671875,284.9908447265625,1.0,0.5009176135063171,0.3748292922973633,0.3748292922973633,1.0,1.0,-2.587062358856201,0.677132785320282,1.909929633140564,0.0941444486379623,0.939441978931427,0.939441978931427,0.0,127.91838836669922,106.0,40294.23046875,0.0,1549.662353515625,1.0,280.9419250488281,283.5494079589844,295.28936767578125,297.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,33946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815543532371521,1.0,0.0,0.0,3.694960117340088,3.694984197616577,9.109883194469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.46337890625,0.0,1568.2132568359375,1895.4371337890625,0.0,2614.334228515625,0.9138933420181274,1.0,0.0,3.0,1.0,0.0
17865600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7807796001434326,0.2784318029880523,0.253564178943634,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9098118543624878,0.4444074034690857,0.5504647493362427,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.6455749869346619,0.4146408438682556,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8332595229148865,0.3402703404426574,0.3253088593482971,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6514989733695984,0.1603428721427917,0.737985372543335,284.9927062988281,284.95001220703125,298.015869140625,292.33306884765625,297.2658386230469,296.9989013671875,284.9908447265625,1.0,0.5009176135063171,0.3748292922973633,0.3748292922973633,1.0,1.0,-2.587062358856201,0.677132785320282,1.909929633140564,0.0941444486379623,0.939441978931427,0.939441978931427,0.0,127.91838836669922,106.0,40294.23046875,0.0,1549.662353515625,1.0,280.9419250488281,283.5494079589844,295.28936767578125,297.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,33946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815543532371521,1.0,0.0,0.0,3.694960117340088,3.694984197616577,9.109883194469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.46337890625,0.0,1568.2132568359375,1895.4371337890625,0.0,2614.334228515625,0.9138933420181274,1.0,0.0,3.0,1.0,0.0
17865660,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7842402458190918,0.2753720581531524,0.2509066164493561,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9145954847335817,0.4400430023670196,0.5452663898468018,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.6431452631950378,0.4050176739692688,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.837002694606781,0.3370687961578369,0.3223509788513183,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6533312797546387,0.1579328924417495,0.7269361615180969,284.8628234863281,284.95001220703125,297.969482421875,292.3064880371094,297.2489624023437,296.99249267578125,284.8665771484375,1.0,0.4926290512084961,0.376063585281372,0.376063585281372,1.0,1.0,-2.5506820678710938,0.6676830649375916,1.8829989433288568,0.0929575636982917,0.8103216886520386,0.8103216886520386,0.0,122.83495330810548,109.0,40187.3046875,0.0,1478.5340576171875,1.0,280.6576232910156,283.4271545410156,295.3221740722656,297.9961853027344,293.1499938964844,293.1499938964844,280.95001220703125,42331.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823315441608429,1.0,0.0,0.0,3.4618160724639893,3.461839437484741,7.99652468685963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.33203125,0.0,1378.6439208984375,1895.4371337890625,0.0,2686.3115234375,0.8687662482261658,1.0,0.0,3.0,1.0,0.0
17865720,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7842402458190918,0.2753720581531524,0.2509066164493561,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9145954847335817,0.4400430023670196,0.5452663898468018,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.6431452631950378,0.4050176739692688,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.837002694606781,0.3370687961578369,0.3223509788513183,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6533312797546387,0.1579328924417495,0.7269361615180969,284.8628234863281,284.95001220703125,297.969482421875,292.3064880371094,297.2489624023437,296.99249267578125,284.8665771484375,1.0,0.4926290512084961,0.376063585281372,0.376063585281372,1.0,1.0,-2.5506820678710938,0.6676830649375916,1.8829989433288568,0.0929575636982917,0.8103216886520386,0.8103216886520386,0.0,122.83495330810548,109.0,40187.3046875,0.0,1478.5340576171875,1.0,280.6576232910156,283.4271545410156,295.3221740722656,297.9961853027344,293.1499938964844,293.1499938964844,280.95001220703125,42331.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823315441608429,1.0,0.0,0.0,3.4618160724639893,3.461839437484741,7.99652468685963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.33203125,0.0,1378.6439208984375,1895.4371337890625,0.0,2686.3115234375,0.8687662482261658,1.0,0.0,3.0,1.0,0.0
17865780,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7850193977355957,0.2731596529483795,0.2486170977354049,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9157864451408386,0.4365603625774383,0.5405701398849487,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.6431194543838501,0.4001589715480804,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8379719257354736,0.3345061838626861,0.3196617066860199,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6528880596160889,0.1558690369129181,0.7167633771896362,284.9867248535156,284.95001220703125,297.9228210449219,292.2803649902344,297.2394104003906,296.9957275390625,284.9852600097656,1.0,0.4873723983764648,0.3772978484630584,0.3772978484630584,1.0,1.0,-2.522282600402832,0.6609159708023071,1.861366629600525,0.0923436135053634,0.8996259570121765,0.8996259570121765,0.0,119.96662139892578,112.0,39069.03515625,0.0,1428.99609375,1.0,280.9407653808594,283.5683288574219,295.2230529785156,297.76031494140625,293.1499938964844,293.1499938964844,281.25,34182.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072654008865356,1.0,0.0,0.0,3.554309606552124,3.5543324947357178,8.429538524978852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.3388671875,0.0,1416.048583984375,1895.4371337890625,0.0,2538.033447265625,0.8824827671051025,1.0,0.0,3.0,1.0,0.0
17865840,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7850193977355957,0.2731596529483795,0.2486170977354049,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9157864451408386,0.4365603625774383,0.5405701398849487,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.6431194543838501,0.4001589715480804,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8379719257354736,0.3345061838626861,0.3196617066860199,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6528880596160889,0.1558690369129181,0.7167633771896362,284.9867248535156,284.95001220703125,297.9228210449219,292.2803649902344,297.2394104003906,296.9957275390625,284.9852600097656,1.0,0.4873723983764648,0.3772978484630584,0.3772978484630584,1.0,1.0,-2.522282600402832,0.6609159708023071,1.861366629600525,0.0923436135053634,0.8996259570121765,0.8996259570121765,0.0,119.96662139892578,112.0,39069.03515625,0.0,1428.99609375,1.0,280.9407653808594,283.5683288574219,295.2230529785156,297.76031494140625,293.1499938964844,293.1499938964844,281.25,34182.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072654008865356,1.0,0.0,0.0,3.554309606552124,3.5543324947357178,8.429538524978852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.3388671875,0.0,1416.048583984375,1895.4371337890625,0.0,2538.033447265625,0.8824827671051025,1.0,0.0,3.0,1.0,0.0
17865900,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7846418619155884,0.2721774876117706,0.2476675808429718,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9153062105178832,0.4349720776081085,0.5385215282440186,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.6431155204772949,0.3991913497447967,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8376495242118835,0.333340972661972,0.3184978663921356,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6520561575889587,0.1549276709556579,0.7123103141784668,285.0884704589844,284.95001220703125,297.8994140625,292.2675170898437,297.2354736328125,296.9984436035156,285.0937805175781,1.0,0.4855252206325531,0.3779149949550628,0.3779149949550628,1.0,1.0,-2.5113344192504883,0.6586176753044128,1.8527166843414309,0.092461384832859,0.9941601753234864,0.9941601753234864,0.0,119.22577667236328,112.0,38176.37890625,0.0,1411.71875,1.0,281.1977844238281,283.69451904296875,295.1801147460937,297.5985412597656,293.1499938964844,293.1499938964844,281.25,31435.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969735264778137,1.0,0.0,0.0,3.64064621925354,3.640669345855713,8.844031071930658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.68701171875,0.0,1488.719482421875,1895.4371337890625,0.0,2443.787841796875,0.9013690948486328,1.0,0.0,3.0,1.0,0.0
17865960,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.783964991569519,0.2712509036064148,0.2468472421169281,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9143884181976318,0.4334552884101867,0.5366750955581665,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.642980694770813,0.3988741338253021,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8369980454444885,0.3322320282459259,0.3174557983875274,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6509880423545837,0.1540354192256927,0.7082533836364746,285.0831298828125,284.95001220703125,297.8759765625,292.2547912597656,297.2318725585937,297.0014343261719,285.08038330078125,1.0,0.4841116368770599,0.3787002265453338,0.3787002265453338,1.0,1.0,-2.5021324157714844,0.657269299030304,1.8448631763458248,0.0931422412395477,1.0,1.0,0.0,118.79891204833984,115.0,38159.2578125,0.0,1398.1312255859375,1.0,281.24188232421875,283.6842346191406,295.1982116699219,297.6604309082031,293.1499938964844,293.1499938964844,280.95001220703125,31474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925727367401123,1.0,0.0,0.0,3.738046646118164,3.738070726394653,9.32358091176866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7265625,0.0,1598.670166015625,1895.4371337890625,0.0,2403.72314453125,0.9216476678848268,1.0,0.0,3.0,1.0,0.0
17866020,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7795864939689636,0.2681335508823395,0.2444473057985305,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9090855717658995,0.4290803372859955,0.5319036841392517,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6397762298583984,0.4015296995639801,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.833016037940979,0.3289479613304138,0.3147270977497101,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6467055082321167,0.1517149657011032,0.698861300945282,284.87213134765625,284.95001220703125,297.8290100097656,292.2298583984375,297.214111328125,296.99322509765625,284.8726806640625,1.0,0.4821228384971618,0.3802707195281982,0.3802707195281982,1.0,1.0,-2.483469724655152,0.6544911861419678,1.8289786577224727,0.09456068277359,0.8795373439788818,0.8795373439788818,0.0,119.23322296142578,118.0,38873.18359375,0.0,1376.3369140625,1.0,280.9573059082031,283.4684143066406,295.2710266113281,297.8511047363281,293.1499938964844,293.1499938964844,281.25,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059667348861694,1.0,0.0,0.0,3.698297500610352,3.698322296142578,9.126346753873804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8779296875,0.0,1603.7139892578125,1895.4371337890625,0.0,2526.101318359375,0.916803777217865,1.0,0.0,3.0,1.0,0.0
17866080,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7795864939689636,0.2681335508823395,0.2444473057985305,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9090855717658995,0.4290803372859955,0.5319036841392517,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6397762298583984,0.4015296995639801,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.833016037940979,0.3289479613304138,0.3147270977497101,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6467055082321167,0.1517149657011032,0.698861300945282,284.87213134765625,284.95001220703125,297.8290100097656,292.2298583984375,297.214111328125,296.99322509765625,284.8726806640625,1.0,0.4821228384971618,0.3802707195281982,0.3802707195281982,1.0,1.0,-2.483469724655152,0.6544911861419678,1.8289786577224727,0.09456068277359,0.8795373439788818,0.8795373439788818,0.0,119.23322296142578,118.0,38873.18359375,0.0,1376.3369140625,1.0,280.9573059082031,283.4684143066406,295.2710266113281,297.8511047363281,293.1499938964844,293.1499938964844,281.25,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059667348861694,1.0,0.0,0.0,3.698297500610352,3.698322296142578,9.126346753873804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8779296875,0.0,1603.7139892578125,1895.4371337890625,0.0,2526.101318359375,0.916803777217865,1.0,0.0,3.0,1.0,0.0
17866140,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7739301919937134,0.265640527009964,0.2420146614313125,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9024168848991394,0.4252893626689911,0.5269973874092102,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6358137726783752,0.4061522185802459,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8277122378349304,0.3260744512081146,0.3118761777877807,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.641308069229126,0.149519607424736,0.6888815760612488,285.01373291015625,284.95001220703125,297.7820129394531,292.2056579589844,297.1983947753906,296.9877014160156,285.011474609375,1.0,0.4809035956859588,0.3818412125110626,0.3818412125110626,1.0,1.0,-2.466146469116211,0.6521313190460205,1.8140151500701904,0.095996581017971,0.9896681308746338,0.9896681308746338,0.0,120.49915313720705,106.0,37858.015625,0.0,1359.97705078125,1.0,281.2435302734375,283.62744140625,295.1693115234375,297.6317443847656,293.1499938964844,293.1499938964844,280.95001220703125,33096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945073843002319,1.0,0.0,0.0,3.798521041870117,3.798546075820923,9.627696044844924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.54833984375,0.0,1682.1622314453125,1895.4371337890625,0.0,2421.3173828125,0.9365462064743042,1.0,0.0,3.0,1.0,0.0
17866200,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7739301919937134,0.265640527009964,0.2420146614313125,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9024168848991394,0.4252893626689911,0.5269973874092102,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6358137726783752,0.4061522185802459,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8277122378349304,0.3260744512081146,0.3118761777877807,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.641308069229126,0.149519607424736,0.6888815760612488,285.01373291015625,284.95001220703125,297.7820129394531,292.2056579589844,297.1983947753906,296.9877014160156,285.011474609375,1.0,0.4809035956859588,0.3818412125110626,0.3818412125110626,1.0,1.0,-2.466146469116211,0.6521313190460205,1.8140151500701904,0.095996581017971,0.9896681308746338,0.9896681308746338,0.0,120.49915313720705,106.0,37858.015625,0.0,1359.97705078125,1.0,281.2435302734375,283.62744140625,295.1693115234375,297.6317443847656,293.1499938964844,293.1499938964844,280.95001220703125,33096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945073843002319,1.0,0.0,0.0,3.798521041870117,3.798546075820923,9.627696044844924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.54833984375,0.0,1682.1622314453125,1895.4371337890625,0.0,2421.3173828125,0.9365462064743042,1.0,0.0,3.0,1.0,0.0
17866260,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7735661268234253,0.2626946270465851,0.2396039962768554,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9022652506828308,0.4211003184318542,0.5222192406654358,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.6310239434242249,0.4026665985584259,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8276007175445557,0.3228791654109955,0.3090655207633972,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6401183009147644,0.1472433805465698,0.679026186466217,284.8390197753906,284.95001220703125,297.7388610839844,292.1841125488281,297.1830444335937,296.9820556640625,284.8424072265625,1.0,0.4755425751209259,0.3830872774124145,0.3830872774124145,1.0,1.0,-2.439449071884156,0.6457540392875671,1.793695092201233,0.0957736670970916,0.8404403328895569,0.8404403328895569,0.0,118.27003479003906,106.0,38177.171875,0.0,1317.736083984375,1.0,280.95867919921875,283.4566345214844,295.21905517578125,297.7699279785156,293.1499938964844,293.1499938964844,280.95001220703125,41452.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052388429641724,1.0,0.0,0.0,3.6453683376312256,3.645393133163452,8.866987855071784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9892578125,0.0,1568.766845703125,1895.4371337890625,0.0,2519.418701171875,0.9073399305343628,1.0,0.0,3.0,1.0,0.0
17866320,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7736523151397705,0.2624309659004211,0.2393496483564376,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9024107456207277,0.4207256436347961,0.5217377543449402,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.630656898021698,0.4021065831184387,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8277201056480408,0.3225906789302826,0.3087790608406067,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.6401098966598511,0.1470370888710022,0.6780539751052856,284.8441467285156,284.95001220703125,297.7351379394531,292.1822814941406,297.1817626953125,296.981689453125,284.84765625,1.0,0.4749314188957214,0.3831956386566162,0.3831956386566162,1.0,1.0,-2.436514139175415,0.6449850797653198,1.7915291786193848,0.0956630334258079,0.8381156921386719,0.8381156921386719,0.0,117.95584869384766,94.0,38100.91015625,0.0,1312.85546875,1.0,280.9563293457031,283.46307373046875,295.21258544921875,297.7556457519531,293.1499938964844,293.1499938964844,281.25,41597.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052914142608643,1.0,0.0,0.0,3.625502586364746,3.6255273818969727,8.770608133090718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.57470703125,0.0,1547.6846923828125,1895.4371337890625,0.0,2519.90087890625,0.9033693075180054,1.0,0.0,3.0,1.0,0.0
17866380,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7782225012779236,0.2600258290767669,0.2367585301399231,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9082566499710084,0.4169723689556122,0.5165408849716187,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6287908554077148,0.3909057974815368,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8323847651481628,0.3196980655193329,0.3056548237800598,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6424608826637268,0.1448184847831726,0.6667299866676331,284.986572265625,284.95001220703125,297.6883850097656,292.1597900390625,297.168701171875,296.9807434082031,284.98370361328125,1.0,0.4658483564853668,0.3845500349998474,0.3845500349998474,1.0,1.0,-2.3977866172790527,0.6346353888511658,1.7631511688232422,0.0939173847436904,0.933915376663208,0.933915376663208,0.0,112.38011169433594,97.0,36798.96875,0.0,1243.583251953125,1.0,281.2427673339844,283.6237487792969,295.1039123535156,297.50799560546875,293.1499938964844,293.1499938964844,280.95001220703125,34229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895824909210205,1.0,0.0,0.0,3.696794271469116,3.6968183517456055,9.118929256146656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.91357421875,0.0,1572.441650390625,1895.4371337890625,0.0,2376.587158203125,0.9142807126045228,1.0,0.0,3.0,1.0,0.0
17866440,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7782225012779236,0.2600258290767669,0.2367585301399231,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9082566499710084,0.4169723689556122,0.5165408849716187,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6287908554077148,0.3909057974815368,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8323847651481628,0.3196980655193329,0.3056548237800598,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6424608826637268,0.1448184847831726,0.6667299866676331,284.986572265625,284.95001220703125,297.6883850097656,292.1597900390625,297.168701171875,296.9807434082031,284.98370361328125,1.0,0.4658483564853668,0.3845500349998474,0.3845500349998474,1.0,1.0,-2.3977866172790527,0.6346353888511658,1.7631511688232422,0.0939173847436904,0.933915376663208,0.933915376663208,0.0,112.38011169433594,97.0,36798.96875,0.0,1243.583251953125,1.0,281.2427673339844,283.6237487792969,295.1039123535156,297.50799560546875,293.1499938964844,293.1499938964844,280.95001220703125,34229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895824909210205,1.0,0.0,0.0,3.696794271469116,3.6968183517456055,9.118929256146656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.91357421875,0.0,1572.441650390625,1895.4371337890625,0.0,2376.587158203125,0.9142807126045228,1.0,0.0,3.0,1.0,0.0
