time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866500,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7795354723930359,0.2586064338684082,0.2356171458959579,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9099872708320618,0.4148821532726288,0.5141700506210327,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9990000128746032,0.6283313035964966,0.3870995938777923,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8337161540985107,0.3180870711803436,0.3042355477809906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6428869962692261,0.143666073679924,0.6615951657295227,284.83953857421875,284.95001220703125,297.66510009765625,292.14892578125,297.162109375,296.9801330566406,284.8306884765625,1.0,0.4626593589782715,0.385227233171463,0.385227233171463,1.0,1.0,-2.381770610809326,0.630601704120636,1.751168966293335,0.0933194980025291,0.8260476589202881,0.8260476589202881,0.0,110.42461395263672,97.0,37304.2734375,0.0,1216.9384765625,1.0,280.9969482421875,283.4638671875,295.1664123535156,297.6916809082031,293.1499938964844,293.1499938964844,280.95001220703125,39573.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951224446296692,1.0,0.0,0.0,3.627433061599731,3.627457618713379,8.779951485848869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.79296875,0.0,1534.777099609375,1895.4371337890625,0.0,2426.917236328125,0.8997507095336914,1.0,0.0,3.0,1.0,0.0
17866560,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7791151404380798,0.2570018768310547,0.2341883182525634,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.909680187702179,0.4125989973545074,0.5113943219184875,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.6274316310882568,0.3853619396686554,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8334611058235168,0.3163100481033325,0.3025726974010467,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6420636177062988,0.1424239426851272,0.6560146808624268,284.8572082519531,284.95001220703125,297.6418762207031,292.1383056640625,297.15484619140625,296.9783630371094,284.8626708984375,1.0,0.4599937498569488,0.3861136436462402,0.3861136436462402,1.0,1.0,-2.366698741912842,0.6273033618927002,1.7393953800201416,0.0933211147785186,0.8004374504089355,0.8004374504089355,0.0,109.29828643798828,100.0,36677.24609375,0.0,1195.027587890625,1.0,280.95782470703125,283.5075988769531,295.14703369140625,297.6026916503906,293.1499938964844,293.1499938964844,281.25,43231.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960146069526672,1.0,0.0,0.0,3.4292454719543457,3.4292688369750977,7.846761604923813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.42431640625,0.0,1351.989501953125,1895.4371337890625,0.0,2435.044677734375,0.8623954057693481,1.0,0.0,3.0,1.0,0.0
17866620,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7775149345397949,0.2547552585601806,0.2319319993257522,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9078231453895568,0.4090465009212494,0.5067011117935181,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6262986063957214,0.3839626014232635,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8319647312164307,0.3135296106338501,0.2997394204139709,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6396409869194031,0.1403141170740127,0.6459767818450928,284.9927673339844,284.95001220703125,297.5957336425781,292.117919921875,297.1439208984375,296.9794616699219,284.9911499023437,1.0,0.4561193883419037,0.387886494398117,0.387886494398117,1.0,1.0,-2.342501163482666,0.6227783560752869,1.7197227478027344,0.0940056443214416,0.898443341255188,0.898443341255188,0.0,108.0220184326172,103.0,35683.296875,0.0,1162.47998046875,1.0,281.2405090332031,283.6545104980469,295.0531616210937,297.3807373046875,293.1499938964844,293.1499938964844,281.54998779296875,33928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783377766609192,1.0,0.0,0.0,3.533620595932007,3.533643245697021,8.331690537488612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.212890625,0.0,1392.5001220703125,1895.4371337890625,0.0,2275.228759765625,0.8776914477348328,1.0,0.0,3.0,1.0,0.0
17866680,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7775149345397949,0.2547552585601806,0.2319319993257522,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9078231453895568,0.4090465009212494,0.5067011117935181,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6262986063957214,0.3839626014232635,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8319647312164307,0.3135296106338501,0.2997394204139709,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6396409869194031,0.1403141170740127,0.6459767818450928,284.9927673339844,284.95001220703125,297.5957336425781,292.117919921875,297.1439208984375,296.9794616699219,284.9911499023437,1.0,0.4561193883419037,0.387886494398117,0.387886494398117,1.0,1.0,-2.342501163482666,0.6227783560752869,1.7197227478027344,0.0940056443214416,0.898443341255188,0.898443341255188,0.0,108.0220184326172,103.0,35683.296875,0.0,1162.47998046875,1.0,281.2405090332031,283.6545104980469,295.0531616210937,297.3807373046875,293.1499938964844,293.1499938964844,281.54998779296875,33928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783377766609192,1.0,0.0,0.0,3.533620595932007,3.533643245697021,8.331690537488612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.212890625,0.0,1392.5001220703125,1895.4371337890625,0.0,2275.228759765625,0.8776914477348328,1.0,0.0,3.0,1.0,0.0
17866740,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.774834156036377,0.0,0.2301481217145919,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.904473066329956,0.0,0.50272136926651,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.9990000128746032,0.0,0.3849077522754669,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.8292635083198547,0.0,0.2973502278327942,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.6363930106163025,0.0,0.6372798681259155,285.098388671875,294.1499938964844,297.54998779296875,292.09869384765625,297.1343994140625,296.9822998046875,285.0956726074219,0.0,0.0,0.3896593451499939,0.3896593451499939,1.0,1.0,-2.3244946002960205,0.6203440427780151,1.7041505575180054,0.0954238548874855,0.0,0.0,0.0,107.82569885253906,60.0,34812.92578125,0.0,1141.6141357421875,0.0,281.5420837402344,283.7774353027344,295.0355529785156,297.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,31266.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726034641265869,3.7260584831237793,9.263754918720224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1583.2593994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.774834156036377,0.0,0.2301481217145919,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.904473066329956,0.0,0.50272136926651,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.9990000128746032,0.0,0.3849077522754669,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.8292635083198547,0.0,0.2973502278327942,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.6363930106163025,0.0,0.6372798681259155,285.098388671875,294.1499938964844,297.54998779296875,292.09869384765625,297.1343994140625,296.9822998046875,285.0956726074219,0.0,0.0,0.3896593451499939,0.3896593451499939,1.0,1.0,-2.3244946002960205,0.6203440427780151,1.7041505575180054,0.0954238548874855,0.0,0.0,0.0,107.82569885253906,60.0,34812.92578125,0.0,1141.6141357421875,0.0,281.5420837402344,283.7774353027344,295.0355529785156,297.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,31266.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726034641265869,3.7260584831237793,9.263754918720224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1583.2593994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0012147353263571,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.3878153562545776,0.0,0.0016629337333142,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.3878153562545776,0.0,0.000944799510762,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.3878153562545776,0.0,0.0012791772605851,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0060678264126181,286.9809875488281,294.1499938964844,297.5242919921875,292.0901184082031,296.3486022949219,296.90191650390625,284.0889587402344,0.0,0.0,0.3030861914157867,0.3030861914157867,1.0,1.0,-0.010304463095963,0.0029896127525717,0.0073148501105606,-0.0222629439085721,0.0,0.0,0.0,-0.0574757345020771,60.0,1751.2886962890625,0.0,-1.1424576769059058e-05,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,3.719469532370567e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2920372388555866e-14,4.29271215470796e-14,1.6125087295442278e-19,2.3181521806303618e-12,2.318147410140803e-12,4.7708787474144265e-18,0.0,0.0,-0.0,0.0,0.0,3.452890330515324e-24,1.4631972561414442e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0008521937415935,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0017930211033672,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0015265791444107,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0010807645739987,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,0.0025500836782157,286.8962707519531,294.1499938964844,297.5031433105469,292.0857849121094,296.4518737792969,296.97430419921875,283.6893920898437,0.0,0.0,0.2337955981492996,0.2337955981492996,1.0,1.0,-0.0017449434380978,0.0012733024777844,0.0004716409021057,-0.0226275753229856,0.0,0.0,0.0,-0.0131032429635524,60.0,854.4954223632812,0.0,-5.36152674612822e-06,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9360680941048926e-27,-4.8305539308239e-27,-6.364668835465108e-30,-1.4911119613398869e-18,-1.4898394473650506e-18,-1.2725897054831652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.611599671188742e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.00013144397235,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,7.457007450284436e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001011752319755,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004804872442036,286.5949401855469,294.1499938964844,297.45367431640625,292.083740234375,296.0447082519531,296.68780517578125,283.4519958496094,0.0,0.0,0.0779318660497665,0.0779318660497665,1.0,1.0,-0.0060682338662445,4.239394183969125e-05,0.0060258395969867,-0.0305643994361162,0.0,0.0,0.0,-0.0368575453758239,60.0,211.9925231933593,0.0,-7.153182934871438e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1623910891420788e-39,1.406954104926832e-39,7.6484972130545e-40,6.3101174144987946e-21,3.1322227870086084e-21,3.1778944255417944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.611599671188742e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.00013144397235,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,7.457007450284436e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001011752319755,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004804872442036,286.5949401855469,294.1499938964844,297.45367431640625,292.083740234375,296.0447082519531,296.68780517578125,283.4519958496094,0.0,0.0,0.0779318660497665,0.0779318660497665,1.0,1.0,-0.0060682338662445,4.239394183969125e-05,0.0060258395969867,-0.0305643994361162,0.0,0.0,0.0,-0.0368575453758239,60.0,211.9925231933593,0.0,-7.153182934871438e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1623910891420788e-39,1.406954104926832e-39,7.6484972130545e-40,6.3101174144987946e-21,3.1322227870086084e-21,3.1778944255417944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001019224364426,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0001395248109474,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,7.926826947368681e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,0.0001073283419827,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0005091318162158,287.08984375,294.1499938964844,297.42803955078125,292.0865173339844,295.2061767578125,296.0251159667969,283.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059247408062219,3.865579500939021e-08,0.0059247021563351,-0.0486803948879241,0.0,0.0,0.0,-0.0392451770603656,60.0,127.1845474243164,0.0,-8.042761123761012e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2784385780806444e-21,3.138557908057385e-21,3.1398806700232602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.79551623458974e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001340977469226,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,7.618812378495932e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001031517822411,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,0.0004893036675639,287.0829772949219,294.1499938964844,297.40185546875,292.0917358398437,295.22735595703125,296.3101501464844,283.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438284371048,1.1009492872915416e-08,0.0010438173776492,-0.0278360359370708,0.0,0.0,0.0,-0.010260572656989,60.0,67.7299575805664,0.0,-7.42879251447448e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2774817466005965e-21,3.1387489512359677e-21,3.1387327953646288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.842355211731046e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001347389043075,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,7.655235094716772e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001036449975799,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0004916434991173,287.0687866210937,294.1499938964844,297.347900390625,292.1089172363281,295.2671203613281,296.72381591796875,283.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.157261309003843e-08,0.0010488054249435,-0.029363315552473,0.0,0.0,0.0,-0.0105498461052775,60.0,29.00154685974121,0.0,-7.49998250171302e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277493459607317e-21,3.138746325906875e-21,3.1387471337004417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.842355211731046e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001347389043075,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,7.655235094716772e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001036449975799,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0004916434991173,287.0687866210937,294.1499938964844,297.347900390625,292.1089172363281,295.2671203613281,296.72381591796875,283.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.157261309003843e-08,0.0010488054249435,-0.029363315552473,0.0,0.0,0.0,-0.0105498461052775,60.0,29.00154685974121,0.0,-7.49998250171302e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277493459607317e-21,3.138746325906875e-21,3.1387471337004417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,9.896280243992804e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,0.0001354771084152,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,7.69717589719221e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0001042128569679,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004943371750414,287.0539855957031,294.1499938964844,297.29205322265625,292.1344299316406,295.3052978515625,296.9623107910156,283.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.01161003112793,0.0,-7.58236566866799e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27749265181375e-21,3.138746325906875e-21,3.138746325906875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,9.896280243992804e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,0.0001354771084152,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,7.69717589719221e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0001042128569679,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004943371750414,287.0539855957031,294.1499938964844,297.29205322265625,292.1344299316406,295.3052978515625,296.9623107910156,283.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.01161003112793,0.0,-7.58236566866799e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27749265181375e-21,3.138746325906875e-21,3.138746325906875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.957262955140322e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001363119372399,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,7.74460713728331e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001048550329869,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0004973834147676,287.03857421875,294.1499938964844,297.2345275878906,292.16748046875,295.3418884277344,297.08599853515625,283.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004091137247542e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594868987798,60.0,21.44504737854004,0.0,-7.676078439544656e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.27749265181375e-21,3.138746325906875e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.957262955140322e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001363119372399,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,7.74460713728331e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001048550329869,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0004973834147676,287.03857421875,294.1499938964844,297.2345275878906,292.16748046875,295.3418884277344,297.08599853515625,283.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004091137247542e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594868987798,60.0,21.44504737854004,0.0,-7.676078439544656e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.27749265181375e-21,3.138746325906875e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001002513963612,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001372411352349,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,7.797399302944541e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.000105569808511,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0005007740110158,287.02264404296875,294.1499938964844,297.175537109375,292.2071838378906,295.3769836425781,297.138671875,283.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849713376146155e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786947473883,60.0,20.79309463500977,0.0,-7.781063260381418e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746325906875e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001002513963612,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001372411352349,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,7.797399302944541e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.000105569808511,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0005007740110158,287.02264404296875,294.1499938964844,297.175537109375,292.2071838378906,295.3769836425781,297.138671875,283.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849713376146155e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786947473883,60.0,20.79309463500977,0.0,-7.781063260381418e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746325906875e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001006169768515,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.0001377416047034,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.82583374530077e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.0001059547794284,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0005026002181693,287.0144348144531,294.1499938964844,297.1455993652344,292.2292785644531,295.39385986328125,297.1421813964844,283.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721838334575,1.430517393430364e-08,0.0010721695143729,-0.0365123860538005,0.0,0.0,0.0,-0.0119044845923781,60.0,20.42435073852539,0.0,-7.83790383707128e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0001009957341011,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001382601039949,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,7.855291914893314e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0001063536328729,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.000504492141772,287.006103515625,294.1499938964844,297.1153564453125,292.2527160644531,295.410400390625,297.1377258300781,283.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.47770533587277e-08,0.0010762040037661,-0.0377464182674884,0.0,0.0,0.0,-0.0121384132653474,60.0,20.614910125732425,0.0,-7.897011755630956e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001017986505758,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.0001393592683598,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.917740731500089e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001071991355274,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0005085029406473,286.9890441894531,294.1499938964844,297.05419921875,292.3033142089844,295.4422912597656,297.10858154296875,283.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5777395390159654e-08,0.0010847572702914,-0.0403618812561035,0.0,0.0,0.0,-0.0126343229785561,60.0,20.285886764526367,0.0,-8.023048536642818e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001017986505758,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.0001393592683598,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.917740731500089e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001071991355274,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0005085029406473,286.9890441894531,294.1499938964844,297.05419921875,292.3033142089844,295.4422912597656,297.10858154296875,283.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5777395390159654e-08,0.0010847572702914,-0.0403618812561035,0.0,0.0,0.0,-0.0126343229785561,60.0,20.285886764526367,0.0,-8.023048536642818e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,0.0001026497629936,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0001405243965564,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,7.98393739387393e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001080953952623,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0005127543699927,286.9715576171875,294.1499938964844,296.9922790527344,292.358154296875,295.47271728515625,297.062255859375,283.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334860622882,0.0,0.0,0.0,-0.0131600061431527,60.0,20.03482246398925,0.0,-8.15773972817624e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,0.0001026497629936,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0001405243965564,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,7.98393739387393e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001080953952623,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0005127543699927,286.9715576171875,294.1499938964844,296.9922790527344,292.358154296875,295.47271728515625,297.062255859375,283.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334860622882,0.0,0.0,0.0,-0.0131600061431527,60.0,20.03482246398925,0.0,-8.15773972817624e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001035328750731,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0001417333405697,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,8.052624616539106e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001090253572328,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0005171657539904,286.9535522460937,294.1499938964844,296.9298095703125,292.4164733886719,295.50164794921875,297.0052490234375,283.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938102558900937e-08,0.0011032315669581,-0.0460083484649658,0.0,0.0,0.0,-0.0137054687365889,60.0,19.81959724426269,0.0,-8.298683695784349e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001035328750731,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0001417333405697,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,8.052624616539106e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001090253572328,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0005171657539904,286.9535522460937,294.1499938964844,296.9298095703125,292.4164733886719,295.50164794921875,297.0052490234375,283.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938102558900937e-08,0.0011032315669581,-0.0460083484649658,0.0,0.0,0.0,-0.0137054687365889,60.0,19.81959724426269,0.0,-8.298683695784349e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0001044271921273,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0001429576223017,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,8.122182043734938e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0001099671135307,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0005216330755501,286.9350891113281,294.1499938964844,296.8670959472656,292.4775390625,295.5289611816406,296.94244384765625,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236857169257e-08,0.0011127585312351,-0.0489185489714145,0.0,0.0,0.0,-0.0142578538507223,60.0,19.63855743408203,0.0,-8.442644627848497e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0001044271921273,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0001429576223017,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,8.122182043734938e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0001099671135307,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0005216330755501,286.9350891113281,294.1499938964844,296.8670959472656,292.4775390625,295.5289611816406,296.94244384765625,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236857169257e-08,0.0011127585312351,-0.0489185489714145,0.0,0.0,0.0,-0.0142578538507223,60.0,19.63855743408203,0.0,-8.442644627848497e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001048705817083,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0001435646117897,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,8.156667172443122e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0001104340190067,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0005238478770479,286.9256591796875,294.1499938964844,296.8356628417969,292.5088806152344,295.5420227050781,296.9099426269531,284.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117501524277,1.9604810219675528e-08,0.0011174819665029,-0.0503609478473663,0.0,0.0,0.0,-0.0145317204296588,60.0,19.55972480773925,0.0,-8.514476945720163e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0001053065279847,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001441614003852,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,8.190574590116739e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001108930955524,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,0.000526025542058,286.9161376953125,294.1499938964844,296.8042907714844,292.5406188964844,295.5546875,296.8770751953125,284.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221462627872,2.0147982837670497e-08,0.0011221261229366,-0.0517788454890251,0.0,0.0,0.0,-0.0148009918630123,60.0,19.48754119873047,0.0,-8.585400479432793e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001061412476701,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,0.0001453040895285,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,8.255496504716575e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001117720894399,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0005301951314322,286.8968200683594,294.1499938964844,296.7416381835937,292.60504150390625,295.578857421875,296.8109741210937,284.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310394620522,2.118800068728888e-08,0.0011310182744637,-0.0544928461313247,0.0,0.0,0.0,-0.0153165692463517,60.0,19.359628677368164,0.0,-8.722018662865595e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001061412476701,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,0.0001453040895285,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,8.255496504716575e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001117720894399,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0005301951314322,286.8968200683594,294.1499938964844,296.7416381835937,292.60504150390625,295.578857421875,296.8109741210937,284.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310394620522,2.118800068728888e-08,0.0011310182744637,-0.0544928461313247,0.0,0.0,0.0,-0.0153165692463517,60.0,19.359628677368164,0.0,-8.722018662865595e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0001068984347512,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.000146340651554,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,8.314388105645776e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001125694470829,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0005339774652384,286.87713623046875,294.1499938964844,296.6794128417969,292.6700744628906,295.6014709472656,296.7451477050781,284.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391065781936,2.213141314655332e-08,0.0011390844592824,-0.0569537281990051,0.0,0.0,0.0,-0.0157842561602592,60.0,19.2502555847168,0.0,-8.846877364021567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0001068984347512,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.000146340651554,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,8.314388105645776e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001125694470829,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0005339774652384,286.87713623046875,294.1499938964844,296.6794128417969,292.6700744628906,295.6014709472656,296.7451477050781,284.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391065781936,2.213141314655332e-08,0.0011390844592824,-0.0569537281990051,0.0,0.0,0.0,-0.0157842561602592,60.0,19.2502555847168,0.0,-8.846877364021567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001075758918887,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001472680596634,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,8.36707913549617e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000113282840175,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005373615422286,286.85711669921875,294.1499938964844,296.6177978515625,292.735107421875,295.6224670410156,296.6801452636719,284.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463239789009,2.2975466862362737e-08,0.0011463010450825,-0.0591545738279819,0.0,0.0,0.0,-0.0162026844918727,60.0,19.154630661010746,0.0,-8.95933780498126e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
