time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868720,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001075758918887,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001472680596634,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,8.36707913549617e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000113282840175,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005373615422286,286.85711669921875,294.1499938964844,296.6177978515625,292.735107421875,295.6224670410156,296.6801452636719,284.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463239789009,2.2975466862362737e-08,0.0011463010450825,-0.0591545738279819,0.0,0.0,0.0,-0.0162026844918727,60.0,19.154630661010746,0.0,-8.95933780498126e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0001081576119759,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001480644132243,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,8.412323222728446e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001138954175985,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0005402673850767,286.8367919921875,294.1499938964844,296.5570373535156,292.79949951171875,295.6419677734375,296.6162414550781,284.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525216978043,2.370022045283804e-08,0.0011524979490786,-0.0610436797142028,0.0,0.0,0.0,-0.0165619738399982,60.0,19.06976318359375,0.0,-9.05646828641693e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0001081576119759,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001480644132243,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,8.412323222728446e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001138954175985,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0005402673850767,286.8367919921875,294.1499938964844,296.5570373535156,292.79949951171875,295.6419677734375,296.6162414550781,284.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525216978043,2.370022045283804e-08,0.0011524979490786,-0.0610436797142028,0.0,0.0,0.0,-0.0165619738399982,60.0,19.06976318359375,0.0,-9.05646828641693e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.0001083263850887,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0001482954394305,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,8.425449050264433e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001140731401392,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0005411104066297,286.8265686035156,294.1499938964844,296.5270690917969,292.8312683105469,295.651123046875,296.5848693847656,284.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543200816959,2.39104451793537e-08,0.0011542961001396,-0.0615915209054946,0.0,0.0,0.0,-0.0166661944240331,60.0,19.02581214904785,0.0,-9.084740071330089e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001084102841559,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0001484102976974,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,8.431974856648594e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001141614920925,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005415295599959,286.8162841796875,294.1499938964844,296.49737548828125,292.8626708984375,295.659912109375,296.5539855957031,284.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552135692909,2.401490917236515e-08,0.0011551894713193,-0.0618637315928936,0.0,0.0,0.0,-0.0167179834097623,60.0,18.97662353515625,0.0,-9.09880526478446e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0001083316819858,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001483026862842,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,8.425860141869634e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0001140787135227,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0005411369493231,286.7956237792969,294.1499938964844,296.4390563964844,292.9239807128906,295.6763916015625,296.4937438964844,284.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543753789737,2.3916751246133572e-08,0.0011543513974174,-0.0616079531610012,0.0,0.0,0.0,-0.0166693273931741,60.0,18.85956382751465,0.0,-9.085588459356589e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0001083316819858,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001483026862842,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,8.425860141869634e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0001140787135227,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0005411369493231,286.7956237792969,294.1499938964844,296.4390563964844,292.9239807128906,295.6763916015625,296.4937438964844,284.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543753789737,2.3916751246133572e-08,0.0011543513974174,-0.0616079531610012,0.0,0.0,0.0,-0.0166693273931741,60.0,18.85956382751465,0.0,-9.085588459356589e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0001079755747923,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001478151680203,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.3981612988282e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001137037106673,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0005393581232056,286.7749328613281,294.1499938964844,296.3822326660156,292.9829406738281,295.6912841796875,296.4359130859375,284.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472759735909683e-08,0.0011505560250952,-0.0604508593678474,0.0,0.0,0.0,-0.0164492279291152,60.0,18.71402359008789,0.0,-9.025927738548489e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0001079755747923,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001478151680203,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,8.3981612988282e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001137037106673,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0005393581232056,286.7749328613281,294.1499938964844,296.3822326660156,292.9829406738281,295.6912841796875,296.4359130859375,284.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472759735909683e-08,0.0011505560250952,-0.0604508593678474,0.0,0.0,0.0,-0.0164492279291152,60.0,18.71402359008789,0.0,-9.025927738548489e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0001075537002179,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0001472376316087,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,8.365348185179755e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001132594552473,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0005372508312575,286.75421142578125,294.1499938964844,296.32720947265625,293.0390014648437,295.7047119140625,296.380126953125,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946826661041093e-08,0.0011460597161203,-0.0590799078345298,0.0,0.0,0.0,-0.0161885041743516,60.0,18.55646514892578,0.0,-8.955509400720987e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0001075537002179,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0001472376316087,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,8.365348185179755e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001132594552473,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0005372508312575,286.75421142578125,294.1499938964844,296.32720947265625,293.0390014648437,295.7047119140625,296.380126953125,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946826661041093e-08,0.0011460597161203,-0.0590799078345298,0.0,0.0,0.0,-0.0161885041743516,60.0,18.55646514892578,0.0,-8.955509400720987e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001070353464456,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001465280074626,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,8.325030648848042e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001127135983551,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0005346615798771,286.7335510253906,294.1499938964844,296.2742004394531,293.0915832519531,295.7167358398437,296.32647705078125,284.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.40055274963379,0.0,-8.86937030486479e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001070353464456,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001465280074626,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,8.325030648848042e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001127135983551,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0005346615798771,286.7335510253906,294.1499938964844,296.2742004394531,293.0915832519531,295.7167358398437,296.32647705078125,284.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.40055274963379,0.0,-8.86937030486479e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001067448101821,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001461302745155,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,8.302432979689911e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001124076443375,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0005332103464752,286.7232666015625,294.1499938964844,296.24853515625,293.1164245605469,295.7222595214844,296.3005065917969,284.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.056450605392456,0.0,0.0,0.0,-0.015688644722104,60.0,18.34137344360352,0.0,-8.821273667081186e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.000106438579678,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001457110483897,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,8.27861440484412e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.00011208516662,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0005316806491464,286.7129821777344,294.1499938964844,296.22344970703125,293.14019775390625,295.7274169921875,296.2751159667969,284.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556786578003084e-08,0.0011341756908223,-0.0554549358785152,0.0,0.0,0.0,-0.0154994130134582,60.0,18.28209114074707,0.0,-8.770720683060065e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001057944464264,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001448292459826,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,8.228514343500137e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001114068654715,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0005284631042741,286.6925048828125,294.1499938964844,296.1751403808594,293.1843566894531,295.7368469238281,296.2262268066406,284.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273320997133,2.0753907037374123e-08,0.0011273113777861,-0.0533601865172386,0.0,0.0,0.0,-0.0151013955473899,60.0,18.1589469909668,0.0,-8.664864026286524e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001057944464264,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001448292459826,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,8.228514343500137e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001114068654715,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0005284631042741,286.6925048828125,294.1499938964844,296.1751403808594,293.1843566894531,295.7368469238281,296.2262268066406,284.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273320997133,2.0753907037374123e-08,0.0011273113777861,-0.0533601865172386,0.0,0.0,0.0,-0.0151013955473899,60.0,18.1589469909668,0.0,-8.664864026286524e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001051309154718,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001439208863303,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,8.176904520951211e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001107081261579,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.000525148701854,286.67218017578125,294.1499938964844,296.1295166015625,293.2235717773437,295.74493408203125,296.1801147460937,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120260101743,1.992686016194512e-08,0.001120240194723,-0.051201656460762,0.0,0.0,0.0,-0.0146913966163992,60.0,18.029172897338867,0.0,-8.556492048228392e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001051309154718,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001439208863303,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,8.176904520951211e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001107081261579,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.000525148701854,286.67218017578125,294.1499938964844,296.1295166015625,293.2235717773437,295.74493408203125,296.1801147460937,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120260101743,1.992686016194512e-08,0.001120240194723,-0.051201656460762,0.0,0.0,0.0,-0.0146913966163992,60.0,18.029172897338867,0.0,-8.556492048228392e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001044767122948,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001430252887075,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,8.126021566567943e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0001100192166632,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0005218808655627,286.6520080566406,294.1499938964844,296.0868530273437,293.2573547363281,295.7518310546875,296.1368713378906,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132876388728,1.9111455529241546e-08,0.00111326854676,-0.0490728318691253,0.0,0.0,0.0,-0.014287170022726,60.0,17.89484214782715,0.0,-8.450312094510083e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001044767122948,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001430252887075,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,8.126021566567943e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0001100192166632,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0005218808655627,286.6520080566406,294.1499938964844,296.0868530273437,293.2573547363281,295.7518310546875,296.1368713378906,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132876388728,1.9111455529241546e-08,0.00111326854676,-0.0490728318691253,0.0,0.0,0.0,-0.014287170022726,60.0,17.89484214782715,0.0,-8.450312094510083e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0001038457048707,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001421614579157,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.076941594481468e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001093547325581,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0005187288625165,286.63201904296875,294.1499938964844,296.0473327636719,293.2851867675781,295.7578125,296.0960693359375,284.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065616272389,1.832496643316972e-08,0.0011065433500334,-0.0470188744366169,0.0,0.0,0.0,-0.0138972727581858,60.0,17.757816314697266,0.0,-8.34852471598424e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0001038457048707,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001421614579157,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.076941594481468e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001093547325581,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0005187288625165,286.63201904296875,294.1499938964844,296.0473327636719,293.2851867675781,295.7578125,296.0960693359375,284.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065616272389,1.832496643316972e-08,0.0011065433500334,-0.0470188744366169,0.0,0.0,0.0,-0.0138972727581858,60.0,17.757816314697266,0.0,-8.34852471598424e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0001035464665619,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001417518069501,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,8.053667261265218e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001090396181098,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0005172341479919,286.6220703125,294.1499938964844,296.02880859375,293.2967529296875,295.7604675292969,296.0768127441406,284.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033728951588,1.7951993669385047e-08,0.0011033548507839,-0.0460446327924728,0.0,0.0,0.0,-0.0137123791500926,60.0,17.688396453857422,0.0,-8.30047000022205e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0001032608633977,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001413608115399,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,8.031453035073355e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0001087388591258,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0005158074782229,286.6121826171875,294.1499938964844,296.0111694335937,293.306640625,295.7629089355469,296.05828857421875,284.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003287509083,1.7596013535126076e-08,0.0011003111721947,-0.0451146550476551,0.0,0.0,0.0,-0.0135359056293964,60.0,17.618581771850586,0.0,-8.254733785406644e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001027381513267,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001406452356604,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.990796439116821e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0001081884111044,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0005131964571774,286.592529296875,294.1499938964844,295.9786682128906,293.3212280273437,295.7672424316406,296.02362060546875,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944497360782407e-08,0.0010947403497993,-0.0434123091399669,0.0,0.0,0.0,-0.0132129220291972,60.0,17.478111267089844,0.0,-8.171354437536139e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001027381513267,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001406452356604,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.990796439116821e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0001081884111044,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0005131964571774,286.592529296875,294.1499938964844,295.9786682128906,293.3212280273437,295.7672424316406,296.02362060546875,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944497360782407e-08,0.0010947403497993,-0.0434123091399669,0.0,0.0,0.0,-0.0132129220291972,60.0,17.478111267089844,0.0,-8.171354437536139e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001022806100081,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001400188630213,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,7.955209002830088e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001077065971912,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0005109109915792,286.572998046875,294.1499938964844,295.95001220703125,293.3283996582031,295.7709045410156,295.99200439453125,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898800101131,1.6374196221136117e-08,0.0010898635955527,-0.0419218689203262,0.0,0.0,0.0,-0.012930198572576,60.0,17.337108612060547,0.0,-8.098715653659384e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001022806100081,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001400188630213,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,7.955209002830088e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001077065971912,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0005109109915792,286.572998046875,294.1499938964844,295.95001220703125,293.3283996582031,295.7709045410156,295.99200439453125,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898800101131,1.6374196221136117e-08,0.0010898635955527,-0.0419218689203262,0.0,0.0,0.0,-0.012930198572576,60.0,17.337108612060547,0.0,-8.098715653659384e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0001018702387227,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.000139457071782,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,7.923290831968188e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0001072744562407,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005088611505925,286.5536804199219,294.1499938964844,295.9237365722656,293.33184814453125,295.7739562988281,295.9633483886719,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862687163803457e-08,0.0010854901047423,-0.0405848398804664,0.0,0.0,0.0,-0.0126766236498951,60.0,17.197439193725586,0.0,-8.033840259713544e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0001018702387227,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.000139457071782,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,7.923290831968188e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0001072744562407,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005088611505925,286.5536804199219,294.1499938964844,295.9237365722656,293.33184814453125,295.7739562988281,295.9633483886719,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862687163803457e-08,0.0010854901047423,-0.0405848398804664,0.0,0.0,0.0,-0.0126766236498951,60.0,17.197439193725586,0.0,-8.033840259713544e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0001014803347061,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001389232929795,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.89296391303651e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0001068638594006,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0005069135222584,286.5345153808594,294.1499938964844,295.898193359375,293.3355712890625,295.7763977050781,295.936767578125,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813501430675,1.5376684814327746e-08,0.001081334776245,-0.0393142849206924,0.0,0.0,0.0,-0.0124356932938098,60.0,17.063356399536133,0.0,-7.972440840831042e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0001014803347061,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001389232929795,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.89296391303651e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0001068638594006,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0005069135222584,286.5345153808594,294.1499938964844,295.898193359375,293.3355712890625,295.7763977050781,295.936767578125,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813501430675,1.5376684814327746e-08,0.001081334776245,-0.0393142849206924,0.0,0.0,0.0,-0.0124356932938098,60.0,17.063356399536133,0.0,-7.972440840831042e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001012923530652,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001386659569106,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,7.878342876210809e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0001066659096977,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0005059745162725,286.5250244140625,294.1499938964844,295.8857116699219,293.3375244140625,295.77740478515625,295.92401123046875,284.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793467517942,1.5142372689069816e-08,0.0010793316178023,-0.03870165720582,0.0,0.0,0.0,-0.0123195368796586,60.0,16.998706817626953,0.0,-7.942923474502096e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001011097920127,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0001384160277666,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,7.864143117330968e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0001064736570697,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0005050626350566,286.5155639648437,294.1499938964844,295.8733825683594,293.33953857421875,295.7782592773437,295.9114990234375,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774008696898,1.4914817825228965e-08,0.0010773859685286,-0.0381066538393497,0.0,0.0,0.0,-0.0122067285701632,60.0,16.93575096130371,0.0,-7.9143092079903e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0001007600076263,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001379371824441,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,7.836936856620014e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001061053117155,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0005033153574913,286.49676513671875,294.1499938964844,295.8492736816406,293.3436584472656,295.7796630859375,295.8871154785156,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736719705164,1.4478815479890272e-08,0.0010736574186012,-0.0369665026664733,0.0,0.0,0.0,-0.0119905825704336,60.0,16.814531326293945,0.0,-7.85962797067441e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0001007600076263,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001379371824441,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,7.836936856620014e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001061053117155,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0005033153574913,286.49676513671875,294.1499938964844,295.8492736816406,293.3436584472656,295.7796630859375,295.8871154785156,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736719705164,1.4478815479890272e-08,0.0010736574186012,-0.0369665026664733,0.0,0.0,0.0,-0.0119905825704336,60.0,16.814531326293945,0.0,-7.85962797067441e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.000100431854662,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001374879502691,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.81141352490522e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001057597546605,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.00050167622976,286.4781494140625,294.1499938964844,295.8258056640625,293.34796142578125,295.78057861328125,295.8635559082031,284.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878103628754,60.0,16.700037002563477,0.0,-7.80850157866553e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.000100431854662,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001374879502691,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.81141352490522e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001057597546605,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.00050167622976,286.4781494140625,294.1499938964844,295.8258056640625,293.34796142578125,295.78057861328125,295.8635559082031,284.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878103628754,60.0,16.700037002563477,0.0,-7.80850157866553e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
