time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871060,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001001252530841,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001370682148262,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.787565846228972e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001054368840414,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0005001447279937,286.459716796875,294.1499938964844,295.8029479980469,293.3523864746094,295.781005859375,295.8406982421875,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687607491874589e-08,0.0010668922914192,-0.0348971188068389,0.0,0.0,0.0,-0.0115983486175537,60.0,16.592092514038086,0.0,-7.760881715057621e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001001252530841,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001370682148262,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.787565846228972e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001054368840414,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0005001447279937,286.459716796875,294.1499938964844,295.8029479980469,293.3523864746094,295.781005859375,295.8406982421875,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687607491874589e-08,0.0010668922914192,-0.0348971188068389,0.0,0.0,0.0,-0.0115983486175537,60.0,16.592092514038086,0.0,-7.760881715057621e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.98402902041562e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001366780925309,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.765401096548885e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001051368017215,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0004987212596461,286.44146728515625,294.1499938964844,295.7806701660156,293.3568725585937,295.7810363769531,295.8184509277344,284.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.490507125854492,0.0,-7.71675203736777e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.98402902041562e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001366780925309,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,7.765401096548885e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001051368017215,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0004987212596461,286.44146728515625,294.1499938964844,295.7806701660156,293.3568725585937,295.7810363769531,295.8184509277344,284.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.490507125854492,0.0,-7.71675203736777e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.970781684387477e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0001364967465633,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,7.75509761297144e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0001049972997861,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0004980596131645,286.4324645996094,294.1499938964844,295.7697448730469,293.3591613769531,295.7808532714844,295.8076171875,284.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624564019963,1.3167263723801172e-08,0.0010624432470649,-0.0335359312593936,0.0,0.0,0.0,-0.0113403936848044,60.0,16.442625045776367,0.0,-7.696280590607786e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.95793889160268e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0001363209303235,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,7.745107723167166e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.000104862054286,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004974180483259,286.4234619140625,294.1499938964844,295.7589416503906,293.3614196777344,295.7805480957031,295.796875,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610880563035,1.3007168675471805e-08,0.0010610750177875,-0.0331170968711376,0.0,0.0,0.0,-0.0112610319629311,60.0,16.396066665649414,0.0,-7.676458579908285e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.93345965980552e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0001359857997158,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,7.726067997282371e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001046042743837,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004961952799931,286.4056091308594,294.1499938964844,295.7377319335937,293.3659973144531,295.7797546386719,295.7756652832031,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.2702019880350692e-08,0.0010584648698568,-0.0323187261819839,0.0,0.0,0.0,-0.0111097516492009,60.0,16.30621337890625,0.0,-7.638748655836025e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.93345965980552e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0001359857997158,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,7.726067997282371e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001046042743837,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004961952799931,286.4056091308594,294.1499938964844,295.7377319335937,293.3659973144531,295.7797546386719,295.7756652832031,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.2702019880350692e-08,0.0010584648698568,-0.0323187261819839,0.0,0.0,0.0,-0.0111097516492009,60.0,16.30621337890625,0.0,-7.638748655836025e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.911230154102668e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0001356814900645,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,7.708777411608025e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001043701849994,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0004950849106535,286.387939453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7785949707031,295.7549743652344,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.2424907325225833e-08,0.0010560953523963,-0.0315936580300331,0.0,0.0,0.0,-0.0109723750501871,60.0,16.222209930419922,0.0,-7.604582918929736e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.911230154102668e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0001356814900645,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,7.708777411608025e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001043701849994,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0004950849106535,286.387939453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7785949707031,295.7549743652344,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.2424907325225833e-08,0.0010560953523963,-0.0315936580300331,0.0,0.0,0.0,-0.0109723750501871,60.0,16.222209930419922,0.0,-7.604582918929736e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.8910546512343e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001354052947135,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.693085353821516e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.000104157727037,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0004940771614201,286.3704833984375,294.1499938964844,295.6967163085937,293.3750915527344,295.77703857421875,295.7347412109375,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173399177584088e-08,0.0010539448121562,-0.030935538932681,0.0,0.0,0.0,-0.0108476914465427,60.0,16.143770217895508,0.0,-7.573640914415591e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.8910546512343e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001354052947135,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.693085353821516e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.000104157727037,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0004940771614201,286.3704833984375,294.1499938964844,295.6967163085937,293.3750915527344,295.77703857421875,295.7347412109375,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173399177584088e-08,0.0010539448121562,-0.030935538932681,0.0,0.0,0.0,-0.0108476914465427,60.0,16.143770217895508,0.0,-7.573640914415591e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,9.872733062366024e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0001351544633507,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,7.678834663238376e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.000103964790469,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0004931619623675,286.35321044921875,294.1499938964844,295.6768493652344,293.3795166015625,295.775146484375,295.71490478515625,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520037030801,1.1944988997925066e-08,0.0010519917123019,-0.0303378291428089,0.0,0.0,0.0,-0.0107344603165984,60.0,16.070331573486328,0.0,-7.54559437154967e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,9.872733062366024e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0001351544633507,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,7.678834663238376e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.000103964790469,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0004931619623675,286.35321044921875,294.1499938964844,295.6768493652344,293.3795166015625,295.775146484375,295.71490478515625,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520037030801,1.1944988997925066e-08,0.0010519917123019,-0.0303378291428089,0.0,0.0,0.0,-0.0107344603165984,60.0,16.070331573486328,0.0,-7.54559437154967e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.864447201834992e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001350410311715,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,7.672388892387971e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001038775299093,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0004927480476908,286.3446655273437,294.1499938964844,295.66705322265625,293.3816833496094,295.7740173339844,295.7051696777344,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511209256947,1.1841681413216064e-08,0.0010511090513318,-0.030067479237914,0.0,0.0,0.0,-0.010683249682188,60.0,16.03590202331543,0.0,-7.532926815656539e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.856340329861268e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001349300437141,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,7.66608354751952e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001037921610986,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0004923430969938,286.3361511230469,294.1499938964844,295.6573486328125,293.3838195800781,295.7728576660156,295.6954650878906,284.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.174060759723261e-08,0.0010502454824745,-0.029802968725562,0.0,0.0,0.0,-0.0106331463903188,60.0,16.00210952758789,0.0,-7.520542766314976e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.841145219979808e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001347220240859,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.65426448197104e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001036321482388,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004915841273032,286.3192443847656,294.1499938964844,295.63818359375,293.3879699707031,295.7703552246094,295.6762390136719,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486354585736,1.1551157363953736e-08,0.0010486238170415,-0.0293071623891592,0.0,0.0,0.0,-0.0105392197147011,60.0,15.936881065368652,0.0,-7.49735846738986e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.841145219979808e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001347220240859,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.65426448197104e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001036321482388,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004915841273032,286.3192443847656,294.1499938964844,295.63818359375,293.3879699707031,295.7703552246094,295.6762390136719,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486354585736,1.1551157363953736e-08,0.0010486238170415,-0.0293071623891592,0.0,0.0,0.0,-0.0105392197147011,60.0,15.936881065368652,0.0,-7.49735846738986e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.8282347607892e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001345452765235,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.644222205271944e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001034961896948,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0004909392446279,286.3026123046875,294.1499938964844,295.61932373046875,293.3919372558594,295.7674560546875,295.6574401855469,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390179466275184e-08,0.0010472474386915,-0.0288858525454998,0.0,0.0,0.0,-0.0104594165459275,60.0,15.877074241638184,0.0,-7.47768709175034e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.8282347607892e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001345452765235,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.644222205271944e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001034961896948,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0004909392446279,286.3026123046875,294.1499938964844,295.61932373046875,293.3919372558594,295.7674560546875,295.6574401855469,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390179466275184e-08,0.0010472474386915,-0.0288858525454998,0.0,0.0,0.0,-0.0104594165459275,60.0,15.877074241638184,0.0,-7.47768709175034e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.816203964874148e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.000134380577947,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,7.634864596184343e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001033695007208,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0004903383087366,286.2860717773437,294.1499938964844,295.6007385253906,293.3956604003906,295.7643737792969,295.6387634277344,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459759505465,1.1240167019366254e-08,0.0010459646582603,-0.0284932274371385,0.0,0.0,0.0,-0.0103850485756993,60.0,15.819620132446287,0.0,-7.459377826535275e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.816203964874148e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.000134380577947,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,7.634864596184343e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001033695007208,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0004903383087366,286.2860717773437,294.1499938964844,295.6007385253906,293.3956604003906,295.7643737792969,295.6387634277344,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459759505465,1.1240167019366254e-08,0.0010459646582603,-0.0284932274371385,0.0,0.0,0.0,-0.0103850485756993,60.0,15.819620132446287,0.0,-7.459377826535275e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.806255548028275e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001342443865723,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,7.627126615261659e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001032647414831,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004898413899354,286.26983642578125,294.1499938964844,295.5823974609375,293.3991394042969,295.7608947753906,295.6204833984375,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449150577187,1.1116102704988862e-08,0.0010449039982631,-0.0281685069203376,0.0,0.0,0.0,-0.0103235449641942,60.0,15.76697826385498,0.0,-7.444253213861884e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.806255548028275e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001342443865723,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,7.627126615261659e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001032647414831,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004898413899354,286.26983642578125,294.1499938964844,295.5823974609375,293.3991394042969,295.7608947753906,295.6204833984375,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449150577187,1.1116102704988862e-08,0.0010449039982631,-0.0281685069203376,0.0,0.0,0.0,-0.0103235449641942,60.0,15.76697826385498,0.0,-7.444253213861884e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.801560372579844e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001341800962109,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,7.623474084539339e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001032152940751,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0004896068712696,286.2617492675781,294.1499938964844,295.57330322265625,293.4007873535156,295.75909423828125,295.6113586425781,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057545101778032e-08,0.0010444045765325,-0.0280152354389429,0.0,0.0,0.0,-0.0102945221588015,60.0,15.741393089294434,0.0,-7.437119364794853e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.797250822884962e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001341211027465,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.620122050866485e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001031699139275,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004893916193395,286.25372314453125,294.1499938964844,295.5642395019531,293.4023132324219,295.7572326660156,295.602294921875,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.100379609653146e-08,0.0010439449688419,-0.0278745498508214,0.0,0.0,0.0,-0.0102678760886192,60.0,15.716629028320312,0.0,-7.430575266198505e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.789326577447356e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0001340126182185,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,7.61395858717151e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0001030864659696,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0004889958072453,286.2377624511719,294.1499938964844,295.5462951660156,293.4051818847656,295.7533264160156,295.5842590332031,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158321648836,0.0,0.0,0.0,-0.0102188680320978,60.0,15.668563842773438,0.0,-7.418547198767558e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.789326577447356e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0001340126182185,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,7.61395858717151e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0001030864659696,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0004889958072453,286.2377624511719,294.1499938964844,295.5462951660156,293.4051818847656,295.7533264160156,295.5842590332031,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158321648836,0.0,0.0,0.0,-0.0102188680320978,60.0,15.668563842773438,0.0,-7.418547198767558e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.78312746156007e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001339277514489,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.60913681006059e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001030211860779,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0004886861424893,286.2221069335937,294.1499938964844,295.5284423828125,293.4076843261719,295.74908447265625,295.5664367675781,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827609031593964e-08,0.001042436924763,-0.0274133812636137,0.0,0.0,0.0,-0.0101805264130234,60.0,15.62421989440918,0.0,-7.409142455117036e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.78312746156007e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001339277514489,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.60913681006059e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001030211860779,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0004886861424893,286.2221069335937,294.1499938964844,295.5284423828125,293.4076843261719,295.74908447265625,295.5664367675781,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827609031593964e-08,0.001042436924763,-0.0274133812636137,0.0,0.0,0.0,-0.0101805264130234,60.0,15.62421989440918,0.0,-7.409142455117036e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.77749441517517e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001338506262982,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.604754500789568e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001029618651955,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0004884047666564,286.2065124511719,294.1499938964844,295.5107116699219,293.4097595214844,295.74468994140625,295.5486755371094,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757316815102058e-08,0.0010418356396257,-0.0272293854504823,0.0,0.0,0.0,-0.0101456781849265,60.0,15.58098602294922,0.0,-7.400599599804991e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.77749441517517e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001338506262982,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.604754500789568e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001029618651955,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0004884047666564,286.2065124511719,294.1499938964844,295.5107116699219,293.4097595214844,295.74468994140625,295.5486755371094,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757316815102058e-08,0.0010418356396257,-0.0272293854504823,0.0,0.0,0.0,-0.0101456781849265,60.0,15.58098602294922,0.0,-7.400599599804991e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.773501369636506e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001337959693046,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.601648394484073e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001029198174364,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0004882053472101,286.19122314453125,294.1499938964844,295.4930419921875,293.4114074707031,295.7399597167969,295.5310363769531,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.0707466024939553e-08,0.0010414095595479,-0.0270988959819078,0.0,0.0,0.0,-0.010120965540409,60.0,15.540936470031738,0.0,-7.394544354610846e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.773501369636506e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001337959693046,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.601648394484073e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001029198174364,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0004882053472101,286.19122314453125,294.1499938964844,295.4930419921875,293.4114074707031,295.7399597167969,295.5310363769531,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.0707466024939553e-08,0.0010414095595479,-0.0270988959819078,0.0,0.0,0.0,-0.010120965540409,60.0,15.540936470031738,0.0,-7.394544354610846e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,9.771704208105804e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001337713620159,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,7.600250683026388e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001029008853947,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0004881155618932,286.1836242675781,294.1499938964844,295.4842224121094,293.4120483398437,295.7375183105469,295.522216796875,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685020868095307e-08,0.001041218987666,-0.0270401407033205,0.0,0.0,0.0,-0.0101098446175456,60.0,15.521286010742188,0.0,-7.391818712676469e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.77018935373053e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0001337506109848,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,7.59907197789289e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.0001028849364956,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.000488039891934,286.17608642578125,294.1499938964844,295.47540283203125,293.4125671386719,295.73504638671875,295.513427734375,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666098226863596e-08,0.0010410570539534,-0.0269906092435121,0.0,0.0,0.0,-0.010100464336574,60.0,15.50210666656494,0.0,-7.389521528011755e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.767695155460387e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001337164721917,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,7.597131479997188e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001028586630127,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0004879153275396,286.1610717773437,294.1499938964844,295.4577941894531,293.4132385253906,295.7299499511719,295.495849609375,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407890658825,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,15.464594841003418,0.0,-7.385737177401097e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.767695155460387e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001337164721917,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,7.597131479997188e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001028586630127,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0004879153275396,286.1610717773437,294.1499938964844,295.4577941894531,293.4132385253906,295.7299499511719,295.495849609375,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634918723440025e-08,0.0010407890658825,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,15.464594841003418,0.0,-7.385737177401097e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.766437142388897e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001336992427241,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,7.59615286369808e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001028454207698,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004878525214735,286.1463317871094,294.1499938964844,295.44012451171875,293.4133605957031,295.7245483398437,295.4782409667969,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619151780133508e-08,0.0010406543733552,-0.0268677212297916,0.0,0.0,0.0,-0.0100771840661764,60.0,15.428958892822266,0.0,-7.383823685813695e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
