time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873400,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.766437142388897e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001336992427241,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,7.59615286369808e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001028454207698,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004878525214735,286.1463317871094,294.1499938964844,295.44012451171875,293.4133605957031,295.7245483398437,295.4782409667969,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619151780133508e-08,0.0010406543733552,-0.0268677212297916,0.0,0.0,0.0,-0.0100771840661764,60.0,15.428958892822266,0.0,-7.383823685813695e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.765745198819786e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0001336897694272,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.59561444283463e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0001028381302603,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004878179752267,286.1317443847656,294.1499938964844,295.42236328125,293.41290283203125,295.718994140625,295.4606018066406,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405906941741,1.0610436973479407e-08,0.0010405801003798,-0.0268449075520038,0.0,0.0,0.0,-0.0100728655233979,60.0,15.394058227539062,0.0,-7.382765687680148e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.765745198819786e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0001336897694272,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.59561444283463e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0001028381302603,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004878179752267,286.1317443847656,294.1499938964844,295.42236328125,293.41290283203125,295.718994140625,295.4606018066406,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405906941741,1.0610436973479407e-08,0.0010405801003798,-0.0268449075520038,0.0,0.0,0.0,-0.0100728655233979,60.0,15.394058227539062,0.0,-7.382765687680148e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.765935828909278e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001336923596682,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,7.595761417178437e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001028401311486,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004878274921793,286.1172790527344,294.1499938964844,295.4045104980469,293.4118347167969,295.7132568359375,295.4429016113281,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406097862869,1.0612711598412261e-08,0.0010405990760773,-0.0268508624285459,0.0,0.0,0.0,-0.010073990561068,60.0,15.359952926635742,0.0,-7.383042088804359e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.765935828909278e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001336923596682,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,7.595761417178437e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001028401311486,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004878274921793,286.1172790527344,294.1499938964844,295.4045104980469,293.4118347167969,295.7132568359375,295.4429016113281,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406097862869,1.0612711598412261e-08,0.0010405990760773,-0.0268508624285459,0.0,0.0,0.0,-0.010073990561068,60.0,15.359952926635742,0.0,-7.383042088804359e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.76644005277194e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001336992718279,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,7.596153591293842e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001028454425977,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004878526669926,286.1101379394531,294.1499938964844,295.3955383300781,293.4110412597656,295.7102966308594,295.4339904785156,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406631045043,1.0618948387275395e-08,0.00104065251071,-0.0268671866506338,0.0,0.0,0.0,-0.0100770825520157,60.0,15.343358039855955,0.0,-7.383798816817946e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,9.76705487119034e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001337076828349,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,7.596631621709093e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001028519182,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0004878834006376,286.10302734375,294.1499938964844,295.38653564453125,293.4100952148437,295.707275390625,295.4250793457031,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407285299152,1.0626568069938004e-08,0.0010407179361209,-0.0268871337175369,0.0,0.0,0.0,-0.0100808609277009,60.0,15.326909065246582,0.0,-7.384723232917167e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,9.768812742549926e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001337317371508,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.597998774144799e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001028704282362,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0004879712359979,286.0889587402344,294.1499938964844,295.3683776855469,293.4076843261719,295.7010803222656,295.4071350097656,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409147944301,1.064837817921216e-08,0.0010409040842205,-0.026944225654006,0.0,0.0,0.0,-0.0100916726514697,60.0,15.294427871704102,0.0,-7.38737071515061e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,9.768812742549926e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001337317371508,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.597998774144799e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001028704282362,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0004879712359979,286.0889587402344,294.1499938964844,295.3683776855469,293.4076843261719,295.7010803222656,295.4071350097656,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409147944301,1.064837817921216e-08,0.0010409040842205,-0.026944225654006,0.0,0.0,0.0,-0.0100916726514697,60.0,15.294427871704102,0.0,-7.38737071515061e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.773213241714984e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001337919820798,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,7.601420657010749e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001029167688102,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004881910572294,286.0750732421875,294.1499938964844,295.3500061035156,293.404541015625,295.6947021484375,295.3890075683594,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413826676085,1.0703118391575115e-08,0.0010413719573989,-0.0270875170826911,0.0,0.0,0.0,-0.0101188085973262,60.0,15.264094352722168,0.0,-7.394016421358175e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.773213241714984e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001337919820798,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,7.601420657010749e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001029167688102,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004881910572294,286.0750732421875,294.1499938964844,295.3500061035156,293.404541015625,295.6947021484375,295.3890075683594,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413826676085,1.0703118391575115e-08,0.0010413719573989,-0.0270875170826911,0.0,0.0,0.0,-0.0101188085973262,60.0,15.264094352722168,0.0,-7.394016421358175e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.781773405848072e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001339091686531,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.608078158227727e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001030069033731,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004886186798103,286.06134033203125,294.1499938964844,295.3316955566406,293.4010009765625,295.6881103515625,295.3707275390625,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422938503324,1.0809688255619676e-08,0.0010422830237075,-0.0273664724081754,0.0,0.0,0.0,-0.0101716378703713,60.0,15.236228942871094,0.0,-7.406963931089194e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.781773405848072e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001339091686531,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.608078158227727e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001030069033731,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004886186798103,286.06134033203125,294.1499938964844,295.3316955566406,293.4010009765625,295.6881103515625,295.3707275390625,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422938503324,1.0809688255619676e-08,0.0010422830237075,-0.0273664724081754,0.0,0.0,0.0,-0.0101716378703713,60.0,15.236228942871094,0.0,-7.406963931089194e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.807157039176671e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001342566538369,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.627820741618052e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000103274207504,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0004898866754956,286.0477600097656,294.1499938964844,295.31378173828125,293.3973999023437,295.6812744140625,295.3521423339844,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449971305206,1.112588243756818e-08,0.0010449859546497,-0.0281941052526235,0.0,0.0,0.0,-0.0103283850476145,60.0,15.224652290344238,-0.0,-7.44544550457249e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.807157039176671e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001342566538369,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.627820741618052e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000103274207504,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0004898866754956,286.0477600097656,294.1499938964844,295.31378173828125,293.3973999023437,295.6812744140625,295.3521423339844,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449971305206,1.112588243756818e-08,0.0010449859546497,-0.0281941052526235,0.0,0.0,0.0,-0.0103283850476145,60.0,15.224652290344238,-0.0,-7.44544550457249e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.824892185861243e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001344994379905,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,7.641614502063021e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.000103460959508,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000490772537887,286.0410461425781,294.1499938964844,295.304931640625,293.39556884765625,295.67779541015625,295.3427734375,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468874825164,1.1346815043111746e-08,0.0010468760738149,-0.0287723578512668,0.0,0.0,0.0,-0.0104379160329699,60.0,15.225285530090332,-0.0,-7.472392127283457e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.84649159363471e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.000134795132908,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,7.658413960598409e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.000103688420495,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0004918515332974,286.03436279296875,294.1499938964844,295.2961730957031,293.3937683105469,295.6742248535156,295.33331298828125,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049188314937,1.1615909123463553e-08,0.0010491766734048,-0.0294766258448362,0.0,0.0,0.0,-0.0105713149532675,60.0,15.230810165405272,-0.0,-7.505278887265376e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.900054283207282e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001355283748125,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,7.700073183514178e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001042524527292,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0004945270484313,286.0210876464844,294.1499938964844,295.2789001464844,293.3900756835937,295.6669616699219,295.3143005371094,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548927821218,1.2283211781038972e-08,0.0010548804420977,-0.0312228947877883,0.0,0.0,0.0,-0.0109021142125129,60.0,15.255000114440918,-0.0,-7.58714335802324e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.900054283207282e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001355283748125,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,7.700073183514178e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001042524527292,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0004945270484313,286.0210876464844,294.1499938964844,295.2789001464844,293.3900756835937,295.6669616699219,295.3143005371094,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548927821218,1.2283211781038972e-08,0.0010548804420977,-0.0312228947877883,0.0,0.0,0.0,-0.0109021142125129,60.0,15.255000114440918,-0.0,-7.58714335802324e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.96784001472406e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001364563358947,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,7.752795499982312e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001049662678269,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0004979131044819,286.0079040527344,294.1499938964844,295.26190185546875,293.3863830566406,295.6594543457031,295.29510498046875,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062114839442,1.312775133044397e-08,0.0010621016845107,-0.0334325656294822,0.0,0.0,0.0,-0.011320786550641,60.0,15.299068450927734,-0.0,-7.691386372243869e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.96784001472406e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001364563358947,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,7.752795499982312e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001049662678269,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0004979131044819,286.0079040527344,294.1499938964844,295.26190185546875,293.3863830566406,295.6594543457031,295.29510498046875,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062114839442,1.312775133044397e-08,0.0010621016845107,-0.0334325656294822,0.0,0.0,0.0,-0.011320786550641,60.0,15.299068450927734,-0.0,-7.691386372243869e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001004756559268,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001375477440888,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.814804121153429e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0001058058187481,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0005018955562263,285.9948425292969,294.1499938964844,295.2451477050781,293.3826599121094,295.6517333984375,295.2759094238281,285.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706082684919,1.4121069646932938e-08,0.0010705941822379,-0.0360308848321437,0.0,0.0,0.0,-0.0118132112547755,60.0,15.360787391662598,-0.0,-7.81490285817199e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001004756559268,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001375477440888,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.814804121153429e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0001058058187481,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0005018955562263,285.9948425292969,294.1499938964844,295.2451477050781,293.3826599121094,295.6517333984375,295.2759094238281,285.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706082684919,1.4121069646932938e-08,0.0010705941822379,-0.0360308848321437,0.0,0.0,0.0,-0.0118132112547755,60.0,15.360787391662598,-0.0,-7.81490285817199e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001013865694403,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001387947559123,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.885653030825779e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001067650591721,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0005064457654953,285.9819030761719,294.1499938964844,295.2286376953125,293.37890625,295.64373779296875,295.2568054199219,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803142795339,1.5256023999654644e-08,0.0010802990291267,-0.038998819887638,0.0,0.0,0.0,-0.0123758567497134,60.0,15.439942359924316,-0.0,-7.957234515743039e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001013865694403,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001387947559123,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.885653030825779e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001067650591721,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0005064457654953,285.9819030761719,294.1499938964844,295.2286376953125,293.37890625,295.64373779296875,295.2568054199219,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803142795339,1.5256023999654644e-08,0.0010802990291267,-0.038998819887638,0.0,0.0,0.0,-0.0123758567497134,60.0,15.439942359924316,-0.0,-7.957234515743039e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0001018745824694,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001394628197886,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,7.92360951891169e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001072789600584,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,0.000508883560542,285.9754638671875,294.1499938964844,295.220458984375,293.37701416015625,295.6396484375,295.2473449707031,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855143191292,1.5864074498495032e-08,0.0010854984866455,-0.0405884720385074,0.0,0.0,0.0,-0.0126772942021489,60.0,15.484903335571287,-0.0,-8.034015763769278e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001023765289573,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001401499612256,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,7.962649397086352e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001078075292753,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005113908555358,285.9690246582031,294.1499938964844,295.2123107910156,293.3751525878906,295.6355285644531,295.2379455566406,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090862439014,1.6489483556370033e-08,0.0010908459080383,-0.0422231890261173,0.0,0.0,0.0,-0.0129873333498835,60.0,15.532509803771973,-0.0,-8.113373439755378e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,0.0001034004453686,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001415516599081,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,8.042287663556635e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001088857607101,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0005165055044926,285.9562683105469,294.1499938964844,295.1961669921875,293.3713684082031,295.6270751953125,295.21942138671875,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017709039151,1.776526836749781e-08,0.0011017530923709,-0.0455568432807922,0.0,0.0,0.0,-0.0136197851970791,60.0,15.632929801940918,-0.0,-8.27646502443713e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,0.0001034004453686,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001415516599081,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,8.042287663556635e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001088857607101,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0005165055044926,285.9562683105469,294.1499938964844,295.1961669921875,293.3713684082031,295.6270751953125,295.21942138671875,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017709039151,1.776526836749781e-08,0.0011017530923709,-0.0455568432807922,0.0,0.0,0.0,-0.0136197851970791,60.0,15.632929801940918,-0.0,-8.27646502443713e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,0.000104412298242,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001429368567187,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.120987331494689e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001099512883229,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.000521559966728,285.9435729980469,294.1499938964844,295.18017578125,293.3676147460937,295.618408203125,295.2013244628906,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.9026041186975817e-08,0.0011125336168333,-0.0488497987389564,0.0,0.0,0.0,-0.0142448032274842,60.0,15.736804008483888,-0.0,-8.43922833837496e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,0.000104412298242,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001429368567187,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.120987331494689e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001099512883229,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.000521559966728,285.9435729980469,294.1499938964844,295.18017578125,293.3676147460937,295.618408203125,295.2013244628906,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.9026041186975817e-08,0.0011125336168333,-0.0488497987389564,0.0,0.0,0.0,-0.0142448032274842,60.0,15.736804008483888,-0.0,-8.43922833837496e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001053426458383,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001442104694433,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,8.193347457563505e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001109309960156,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0005262072663754,285.9310302734375,294.1499938964844,295.164306640625,293.36383056640625,295.6094970703125,295.1837158203125,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224650079384,2.0185266791372672e-08,0.0011224448680877,-0.0518761612474918,0.0,0.0,0.0,-0.0148194758221507,60.0,15.836308479309082,-0.0,-8.590279776399259e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001053426458383,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001442104694433,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,8.193347457563505e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001109309960156,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0005262072663754,285.9310302734375,294.1499938964844,295.164306640625,293.36383056640625,295.6094970703125,295.1837158203125,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224650079384,2.0185266791372672e-08,0.0011224448680877,-0.0518761612474918,0.0,0.0,0.0,-0.0148194758221507,60.0,15.836308479309082,-0.0,-8.590279776399259e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001061109069269,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0001452621800126,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,8.253100531874225e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001117400024668,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0005300448392517,285.9186096191406,294.1499938964844,295.1485595703125,293.3600769042969,295.60040283203125,295.1665344238281,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650867708,2.1142513517702355e-08,0.0011306296801194,-0.0543741658329963,0.0,0.0,0.0,-0.0152940209954977,60.0,15.92188549041748,-0.0,-8.716020261090308e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0001061109069269,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0001452621800126,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,8.253100531874225e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001117400024668,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0005300448392517,285.9186096191406,294.1499938964844,295.1485595703125,293.3600769042969,295.60040283203125,295.1665344238281,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650867708,2.1142513517702355e-08,0.0011306296801194,-0.0543741658329963,0.0,0.0,0.0,-0.0152940209954977,60.0,15.92188549041748,-0.0,-8.716020261090308e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001064132375176,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001456760655855,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,8.276614971691743e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001120583765441,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0005315550952218,285.9124450683594,294.1499938964844,295.14068603515625,293.35821533203125,295.59576416015625,295.1581420898437,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338754557073,2.1519214854492933e-08,0.0011338539188727,-0.055356927216053,0.0,0.0,0.0,-0.0154807846993207,60.0,15.956628799438477,-0.0,-8.765752568251629e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0001066524419002,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.000146003512782,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,8.29521959531121e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001123102629208,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0005327499238774,285.9063415527344,294.1499938964844,295.1328430175781,293.3563232421875,295.59112548828125,295.1498107910156,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364197125658,2.1817241346866467e-08,0.0011363979429006,-0.0561343245208263,0.0,0.0,0.0,-0.015628507360816,60.0,15.98447322845459,-0.0,-8.805199058770088e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001069691425072,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001464370725443,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,8.319851622218266e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001126437709899,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0005343319498933,285.894287109375,294.1499938964844,295.1171569824219,293.35260009765625,295.5816650390625,295.1334533691406,285.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397962225601,2.221180750439089e-08,0.0011397739872336,-0.0571633912622928,0.0,0.0,0.0,-0.015824120491743,60.0,16.020347595214844,-0.0,-8.857558242425514e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001069691425072,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001464370725443,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,8.319851622218266e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001126437709899,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0005343319498933,285.894287109375,294.1499938964844,295.1171569824219,293.35260009765625,295.5816650390625,295.1334533691406,285.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397962225601,2.221180750439089e-08,0.0011397739872336,-0.0571633912622928,0.0,0.0,0.0,-0.015824120491743,60.0,16.020347595214844,-0.0,-8.857558242425514e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
