time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875740,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001067383491317,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001461211213609,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,8.301901107188314e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001124007321777,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005331790889613,285.8824768066406,294.1499938964844,295.1015014648437,293.3489074707031,295.5721130371094,295.1175537109375,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373392771929,2.1924117632465826e-08,0.0011373172746971,-0.0564130768179893,0.0,0.0,0.0,-0.0156815163791179,60.0,16.004518508911133,-0.0,-8.81936585983567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001067383491317,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001461211213609,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,8.301901107188314e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001124007321777,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005331790889613,285.8824768066406,294.1499938964844,295.1015014648437,293.3489074707031,295.5721130371094,295.1175537109375,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373392771929,2.1924117632465826e-08,0.0011373172746971,-0.0564130768179893,0.0,0.0,0.0,-0.0156815163791179,60.0,16.004518508911133,-0.0,-8.81936585983567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001058981652022,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0001449709234293,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,8.236552093876526e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001115159684559,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0005289822001941,285.8710021972656,294.1499938964844,295.0858459472656,293.3452453613281,295.5625305175781,295.1021728515625,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128387870267,2.0877047646195024e-08,0.0011283670319244,-0.0536815077066421,0.0,0.0,0.0,-0.0151624549180269,60.0,15.91873836517334,-0.0,-8.681057295234498e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001058981652022,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0001449709234293,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,8.236552093876526e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001115159684559,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0005289822001941,285.8710021972656,294.1499938964844,295.0858459472656,293.3452453613281,295.5625305175781,295.1021728515625,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128387870267,2.0877047646195024e-08,0.0011283670319244,-0.0536815077066421,0.0,0.0,0.0,-0.0151624549180269,60.0,15.91873836517334,-0.0,-8.681057295234498e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001053499581757,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0001442204520571,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,8.19391425466165e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001109386867028,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0005262438789941,285.8646850585937,294.1499938964844,295.0770568847656,293.3432006835937,295.55712890625,295.0937194824219,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225437046959,2.0193875016616403e-08,0.00112252344843,-0.0518986210227012,0.0,0.0,0.0,-0.0148237682878971,60.0,15.8506498336792,-0.0,-8.591405986635436e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001048877820721,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001435877493349,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,8.157966658473015e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.000110451990622,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0005239351885393,285.8598327636719,294.1499938964844,295.07012939453125,293.34161376953125,295.5528869628906,295.0871276855469,285.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176195694133,1.9617912627722944e-08,0.0011176000116392,-0.0503951497375965,0.0,0.0,0.0,-0.0145382462069392,60.0,15.789648056030272,-0.0,-8.51618366937146e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001043380325427,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001428351533832,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,8.115208038361743e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001098730717785,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0005211890675127,285.8544006347656,294.1499938964844,295.062255859375,293.3398132324219,295.54803466796875,295.0797424316406,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117601534351,1.893282863818513e-08,0.0011117411777377,-0.0486063882708549,0.0,0.0,0.0,-0.0141986170783638,60.0,15.714101791381836,-0.0,-8.427139874811473e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001037700349115,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001420575863448,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,8.071029878919944e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001092749516828,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0005183518514968,285.8490600585937,294.1499938964844,295.0543518066406,293.3380126953125,295.543212890625,295.0724182128906,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057077208533,1.82250161628872e-08,0.0011056894436478,-0.0467578060925006,0.0,0.0,0.0,-0.0138477273285388,60.0,15.634271621704102,-0.0,-8.335633339129347e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001026117461151,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001404719223501,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,7.980940426932648e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001080552101484,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005125659517943,285.8385925292969,294.1499938964844,295.0384826660156,293.3344421386719,295.5335388183594,295.0578918457031,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933667654171,1.6781623202177798e-08,0.0010933500016108,-0.0429866760969162,0.0,0.0,0.0,-0.0131321903318166,60.0,15.466288566589355,-0.0,-8.150576036314305e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001026117461151,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001404719223501,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,7.980940426932648e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001080552101484,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005125659517943,285.8385925292969,294.1499938964844,295.0384826660156,293.3344421386719,295.5335388183594,295.0578918457031,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933667654171,1.6781623202177798e-08,0.0010933500016108,-0.0429866760969162,0.0,0.0,0.0,-0.0131321903318166,60.0,15.466288566589355,-0.0,-8.150576036314305e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001014723238768,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001389120880048,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,7.892317808000371e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001068553465302,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005068743485026,285.8284606933594,294.1499938964844,295.0224914550781,293.3309326171875,295.5238647460937,295.04351806640625,285.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812248801812,1.5361766969590462e-08,0.0010812095133587,-0.0392752811312675,0.0,0.0,0.0,-0.0124283097684383,60.0,15.294025421142578,-0.0,-7.970560034209485e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001014723238768,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001389120880048,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,7.892317808000371e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001068553465302,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005068743485026,285.8284606933594,294.1499938964844,295.0224914550781,293.3309326171875,295.5238647460937,295.04351806640625,285.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812248801812,1.5361766969590462e-08,0.0010812095133587,-0.0392752811312675,0.0,0.0,0.0,-0.0124283097684383,60.0,15.294025421142578,-0.0,-7.970560034209485e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001003995203063,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001374434505123,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,7.808876398485154e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001057256231433,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0005015154602006,285.8186340332031,294.1499938964844,295.0063781738281,293.32745361328125,295.51416015625,295.029296875,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697931284084,1.4024934102963016e-08,0.0010697790421545,-0.0357794389128685,0.0,0.0,0.0,-0.0117655871435999,60.0,15.124275207519531,-0.0,-7.802905344078681e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001003995203063,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001374434505123,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,7.808876398485154e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001057256231433,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0005015154602006,285.8186340332031,294.1499938964844,295.0063781738281,293.32745361328125,295.51416015625,295.029296875,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697931284084,1.4024934102963016e-08,0.0010697790421545,-0.0357794389128685,0.0,0.0,0.0,-0.0117655871435999,60.0,15.124275207519531,-0.0,-7.802905344078681e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.942727774614468e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001361124886898,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,7.733257371000946e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001047018085955,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0004966589622199,285.80908203125,294.1499938964844,294.99005126953125,293.3240661621094,295.5044250488281,295.01513671875,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594326304271,1.2813438310388392e-08,0.0010594198247417,-0.0326102375984191,0.0,0.0,0.0,-0.0111649977043271,60.0,14.962952613830566,-0.0,-7.652506184285812e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.942727774614468e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001361124886898,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,7.733257371000946e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001047018085955,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0004966589622199,285.80908203125,294.1499938964844,294.99005126953125,293.3240661621094,295.5044250488281,295.01513671875,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594326304271,1.2813438310388392e-08,0.0010594198247417,-0.0326102375984191,0.0,0.0,0.0,-0.0111649977043271,60.0,14.962952613830566,-0.0,-7.652506184285812e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.898456482915208e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001355064305244,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.698823901591823e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001042356016114,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004944475367665,285.804443359375,294.1499938964844,294.9818115234375,293.3223571777344,295.4995422363281,295.0081481933594,285.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547169949859,1.2261778259414768e-08,0.0010547046549618,-0.0311667993664741,0.0,0.0,0.0,-0.0108915269374847,60.0,14.886758804321287,-0.0,-7.584505823388099e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,9.85734222922474e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001349435915471,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,7.666846067877486e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001038026530295,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0004923937958665,285.7998352050781,294.1499938964844,294.9735412597656,293.3207092285156,295.49462890625,295.0011291503906,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503358207643,1.1749465400612282e-08,0.0010503240628167,-0.0298261456191539,0.0,0.0,0.0,-0.0106375515460968,60.0,14.813982009887695,-0.0,-7.521627054529746e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,9.784351277630776e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001339443697361,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,7.610074680997059e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0001030340208671,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0004887477844022,285.79083251953125,294.1499938964844,294.956787109375,293.3174133300781,295.4848022460937,294.98699951171875,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425555519759,1.0839934283524144e-08,0.0010425446089357,-0.0274456404149532,0.0,0.0,0.0,-0.0101866479963064,60.0,14.678966522216797,-0.0,-7.410640279204017e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,9.784351277630776e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001339443697361,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,7.610074680997059e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0001030340208671,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0004887477844022,285.79083251953125,294.1499938964844,294.956787109375,293.3174133300781,295.4848022460937,294.98699951171875,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425555519759,1.0839934283524144e-08,0.0010425446089357,-0.0274456404149532,0.0,0.0,0.0,-0.0101866479963064,60.0,14.678966522216797,-0.0,-7.410640279204017e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.72347697825171e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001331110106548,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.562727114418522e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001023929798975,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0004857069579884,285.7821044921875,294.1499938964844,294.9397888183594,293.3141784667969,295.47491455078125,294.9727478027344,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360680753365,1.0081381063287154e-08,0.0010360580636188,-0.0254599340260028,0.0,0.0,0.0,-0.0098105985671281,60.0,14.55898666381836,-0.0,-7.318706707337699e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.72347697825171e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001331110106548,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.562727114418522e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001023929798975,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0004857069579884,285.7821044921875,294.1499938964844,294.9397888183594,293.3141784667969,295.47491455078125,294.9727478027344,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360680753365,1.0081381063287154e-08,0.0010360580636188,-0.0254599340260028,0.0,0.0,0.0,-0.0098105985671281,60.0,14.55898666381836,-0.0,-7.318706707337699e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.673892782302572e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001324322074651,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,7.524161628680304e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001018708353512,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.000483230134705,285.7735595703125,294.1499938964844,294.9225158691406,293.3110046386719,295.4649353027344,294.9582824707031,285.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307837510481,9.463515304730665e-09,0.001030774321407,-0.023842291906476,0.0,0.0,0.0,-0.0095042949542403,60.0,14.453749656677246,-0.0,-7.244247512971924e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.673892782302572e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001324322074651,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,7.524161628680304e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001018708353512,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.000483230134705,285.7735595703125,294.1499938964844,294.9225158691406,293.3110046386719,295.4649353027344,294.9582824707031,285.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307837510481,9.463515304730665e-09,0.001030774321407,-0.023842291906476,0.0,0.0,0.0,-0.0095042949542403,60.0,14.453749656677246,-0.0,-7.244247512971924e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.647331171436237e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001320685987593,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.503502274630591e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001015911257127,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0004819033492822,285.7682189941406,294.1499938964844,294.9112854003906,293.3090209960937,295.45849609375,294.9489440917969,285.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279532289132,9.132526734845214e-09,0.0010279440321028,-0.0229756496846675,0.0,0.0,0.0,-0.0093402089551091,60.0,14.393389701843262,-0.0,-7.204516094816428e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,9.634538582758978e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001318934664595,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.493552402593195e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001014564186334,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0004812643455807,285.7652587890625,294.1499938964844,294.9049072265625,293.30792236328125,295.454833984375,294.9435729980469,285.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265895398333,8.973117360255856e-09,0.0010265805758535,-0.0225582439452409,0.0,0.0,0.0,-0.0092611815780401,60.0,14.362356185913086,-0.0,-7.185420258792875e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.618532203603536e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.00013167434372,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.481102511519566e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001012878565234,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0004804648051504,285.7611999511719,294.1499938964844,294.89599609375,293.306396484375,295.44976806640625,294.93609619140625,285.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248852195218,8.77365291529486e-09,0.0010248763719573,-0.0220359340310096,0.0,0.0,0.0,-0.0091623049229383,60.0,14.32180118560791,-0.0,-7.161560944268788e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,9.604466322343796e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0001314817927777,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,7.47016238165088e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001011397398542,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0004797621804755,285.7571716308594,294.1499938964844,294.8869934082031,293.3049011230469,295.44464111328125,294.92852783203125,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233860230073,8.598370904167041e-09,0.0010233774082735,-0.0215769372880458,0.0,0.0,0.0,-0.0090754097327589,60.0,14.284001350402832,-0.0,-7.140626934187821e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,9.582828351994976e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001311855739913,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.453333091689274e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0001009118786896,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0004786813515238,285.7492980957031,294.1499938964844,294.8686828613281,293.3019714355469,295.434326171875,294.9129333496094,285.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328711942340306e-09,0.0010210697073489,-0.0208707768470048,0.0,0.0,0.0,-0.0089417183771729,60.0,14.21790885925293,-0.0,-7.108481980822037e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,9.582828351994976e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001311855739913,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.453333091689274e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0001009118786896,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0004786813515238,285.7492980957031,294.1499938964844,294.8686828613281,293.3019714355469,295.434326171875,294.9129333496094,285.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328711942340306e-09,0.0010210697073489,-0.0208707768470048,0.0,0.0,0.0,-0.0089417183771729,60.0,14.21790885925293,-0.0,-7.108481980822037e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,9.568328823661432e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001309870713157,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.44205535738729e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001007591927191,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0004779570735991,285.7416381835937,294.1499938964844,294.8500061035156,293.2991027832031,295.4238586425781,294.89666748046875,285.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.1479978319976e-09,0.0010195242939516,-0.0203975215554237,0.0,0.0,0.0,-0.0088521307334303,60.0,14.161638259887695,-0.0,-7.086980247095198e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,9.568328823661432e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001309870713157,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.44205535738729e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001007591927191,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0004779570735991,285.7416381835937,294.1499938964844,294.8500061035156,293.2991027832031,295.4238586425781,294.89666748046875,285.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.1479978319976e-09,0.0010195242939516,-0.0203975215554237,0.0,0.0,0.0,-0.0088521307334303,60.0,14.161638259887695,-0.0,-7.086980247095198e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,9.56089497776702e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001308852952206,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,7.436273153871298e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001006809106911,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0004775857378263,285.734130859375,294.1499938964844,294.8268127441406,293.29351806640625,295.4131774902344,294.8787536621094,285.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187397710978,8.055319078437151e-09,0.0010187317384406,-0.0201548058539628,0.0,0.0,0.0,-0.0088061848655343,60.0,14.112181663513184,-0.0,-7.075966124148182e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,9.56089497776702e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001308852952206,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,7.436273153871298e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001006809106911,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0004775857378263,285.734130859375,294.1499938964844,294.8268127441406,293.29351806640625,295.4131774902344,294.8787536621094,285.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187397710978,8.055319078437151e-09,0.0010187317384406,-0.0201548058539628,0.0,0.0,0.0,-0.0088061848655343,60.0,14.112181663513184,-0.0,-7.075966124148182e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.559351019561292e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001308641512878,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.435071165673435e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001006646489258,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0004775086126755,285.726806640625,294.1499938964844,294.7954406738281,293.2826538085937,295.40216064453125,294.8578796386719,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185743449255,8.036022514090746e-09,0.0010185663122683,-0.0201042704284191,0.0,0.0,0.0,-0.0087966164574027,60.0,14.06505012512207,-0.0,-7.07367391328262e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.559351019561292e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001308641512878,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.435071165673435e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001006646489258,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0004775086126755,285.726806640625,294.1499938964844,294.7954406738281,293.2826538085937,295.40216064453125,294.8578796386719,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185743449255,8.036022514090746e-09,0.0010185663122683,-0.0201042704284191,0.0,0.0,0.0,-0.0087966164574027,60.0,14.06505012512207,-0.0,-7.07367391328262e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.560283797327428e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001308769278693,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,7.43579730624333e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001006744714686,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0004775552370119,285.72320556640625,294.1499938964844,294.7768859863281,293.2753601074219,295.396484375,294.8460998535156,285.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186738800257,8.04762123607361e-09,0.0010186657309532,-0.0201346464455127,0.0,0.0,0.0,-0.0088023683056235,60.0,14.041446685791016,-0.0,-7.07505165564726e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,9.561740444041789e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001308968639932,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,7.436929445248097e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001006898019113,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004776279674842,285.7196350097656,294.1499938964844,294.7565002441406,293.2668762207031,295.39068603515625,294.8330383300781,285.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188289452344,8.065737411300233e-09,0.0010188209125772,-0.0201820917427539,0.0,0.0,0.0,-0.0088113499805331,60.0,14.016996383666992,-0.0,-7.077203889593876e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.564193896949293e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001309304498136,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.438837928930297e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001007156461128,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0004777505528181,285.712646484375,294.1499938964844,294.71063232421875,293.2465209960937,295.37860107421875,294.8025207519531,285.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019089249894,8.096256998157969e-09,0.0010190811008214,-0.0202620197087526,0.0,0.0,0.0,-0.00882647652179,60.0,13.96361255645752,-0.0,-7.080830499717194e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
