time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878080,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.564193896949293e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001309304498136,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.438837928930297e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001007156461128,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0004777505528181,285.712646484375,294.1499938964844,294.71063232421875,293.2465209960937,295.37860107421875,294.8025207519531,285.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019089249894,8.096256998157969e-09,0.0010190811008214,-0.0202620197087526,0.0,0.0,0.0,-0.00882647652179,60.0,13.96361255645752,-0.0,-7.080830499717194e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.563733328832312e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001309241488343,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,7.438479224219918e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.000100710793049,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004777275607921,285.705810546875,294.1499938964844,294.6584777832031,293.22198486328125,295.3658142089844,294.7662353515625,285.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090464298504685e-09,0.0010190318571403,-0.0202468484640121,0.0,0.0,0.0,-0.008823606185615,60.0,13.901602745056152,-0.0,-7.080141983806243e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.563733328832312e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001309241488343,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,7.438479224219918e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.000100710793049,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004777275607921,285.705810546875,294.1499938964844,294.6584777832031,293.22198486328125,295.3658142089844,294.7662353515625,285.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090464298504685e-09,0.0010190318571403,-0.0202468484640121,0.0,0.0,0.0,-0.008823606185615,60.0,13.901602745056152,-0.0,-7.080141983806243e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.55656578298658e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001308260252699,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.432904385495931e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001006353122647,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0004773695254698,285.6991882324219,294.1499938964844,294.6006774902344,293.193603515625,295.3522033691406,294.72442626953125,285.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001109996769173e-09,0.0010182680562138,-0.0200128369033336,0.0,0.0,0.0,-0.0087793106213212,60.0,13.82672882080078,-0.0,-7.069527185876724e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.55656578298658e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001308260252699,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.432904385495931e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001006353122647,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0004773695254698,285.6991882324219,294.1499938964844,294.6006774902344,293.193603515625,295.3522033691406,294.72442626953125,285.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001109996769173e-09,0.0010182680562138,-0.0200128369033336,0.0,0.0,0.0,-0.0087793106213212,60.0,13.82672882080078,-0.0,-7.069527185876724e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,9.544830390950664e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0001306653721258,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,7.423776696668938e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001005117374006,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0004767833452206,285.69451904296875,294.1499938964844,294.5558776855469,293.17095947265625,295.3418884277344,294.69122314453125,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170280002057,7.854861650002931e-09,0.0010170200839638,-0.0196298193186521,0.0,0.0,0.0,-0.0087068220600485,60.0,13.76310920715332,-0.0,-7.052171469013049e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.537959704175591e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0001305713085457,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,7.418433233397081e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001004393852781,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0004764401528518,285.6927490234375,294.1499938964844,294.5378112792969,293.1617126464844,295.3376770019531,294.6776733398437,285.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162950493395,7.769241250343839e-09,0.0010162873659282,-0.0194055810570716,0.0,0.0,0.0,-0.0086643733084201,60.0,13.73440647125244,-0.0,-7.042020655489979e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.525250789010896e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001303973258472,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,7.408548117382452e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0001003055513137,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004758053109981,285.6896057128906,294.1499938964844,294.50469970703125,293.14459228515625,295.33013916015625,294.6531677246094,285.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149449808523,7.610874597219208e-09,0.0010149374138563,-0.018990809097886,0.0,0.0,0.0,-0.0085858851671218,60.0,13.683113098144531,-0.0,-7.023263748351384e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.508974471827968e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001301745069213,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,7.395887951133773e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001001341515802,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0004749922663904,285.6864624023437,294.1499938964844,294.4705505371094,293.1267395019531,295.3224182128906,294.6279296875,285.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132081806659,7.408049729207278e-09,0.0010132007300853,-0.018459590151906,0.0,0.0,0.0,-0.0084853246808052,60.0,13.626965522766112,-0.0,-6.999278667763066e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.466520714340732e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001295933325309,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,7.362868200289086e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.968709491658956e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0004728716157842,285.6804504394531,294.1499938964844,294.3995056152344,293.0889892578125,295.3060302734375,294.5763244628906,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086832335218,6.879051994701513e-09,0.0010086763650178,-0.0170740187168121,0.0,0.0,0.0,-0.0082230735570192,60.0,13.496556282043455,-0.0,-6.936914331845402e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.466520714340732e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001295933325309,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,7.362868200289086e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.968709491658956e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0004728716157842,285.6804504394531,294.1499938964844,294.3995056152344,293.0889892578125,295.3060302734375,294.5763244628906,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086832335218,6.879051994701513e-09,0.0010086763650178,-0.0170740187168121,0.0,0.0,0.0,-0.0082230735570192,60.0,13.496556282043455,-0.0,-6.936914331845402e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.406060416949912e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0001287656486965,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,7.315843686228618e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.905041952151804e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,0.0004698515404015,285.6745910644531,294.1499938964844,294.3253173828125,293.04888916015625,295.2887878417969,294.5255432128906,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022429050877,6.125714602234211e-09,0.0010022367350757,-0.0151006765663623,0.0,0.0,0.0,-0.0078496225178241,60.0,13.344392776489258,-0.0,-6.848583211649385e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.406060416949912e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0001287656486965,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,7.315843686228618e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.905041952151804e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,0.0004698515404015,285.6745910644531,294.1499938964844,294.3253173828125,293.04888916015625,295.2887878417969,294.5255432128906,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022429050877,6.125714602234211e-09,0.0010022367350757,-0.0151006765663623,0.0,0.0,0.0,-0.0078496225178241,60.0,13.344392776489258,-0.0,-6.848583211649385e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.328480518888682e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001277036062674,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.255503442138433e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.823346044868232e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0004659762780647,285.6689453125,294.1499938964844,294.24859619140625,293.0067749023437,295.2705993652344,294.4779663085937,285.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939769515767,5.159088267703282e-09,0.0009939718293026,-0.0125683825463056,0.0,0.0,0.0,-0.0073704272508621,60.0,13.168869972229004,-0.0,-6.736071611612715e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.328480518888682e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001277036062674,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.255503442138433e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.823346044868232e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0004659762780647,285.6689453125,294.1499938964844,294.24859619140625,293.0067749023437,295.2705993652344,294.4779663085937,285.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939769515767,5.159088267703282e-09,0.0009939718293026,-0.0125683825463056,0.0,0.0,0.0,-0.0073704272508621,60.0,13.168869972229004,-0.0,-6.736071611612715e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,9.254977339878678e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001266973704332,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.19833406037651e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.745943680172786e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0004623046552296,285.6635437011719,294.1499938964844,294.1700134277344,292.9630432128906,295.25152587890625,294.4358825683594,285.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861410362645,4.243257301084213e-09,0.000986136845313,-0.0101689416915178,0.0,0.0,0.0,-0.0069163916632533,60.0,12.98599910736084,-0.0,-6.63033148384784e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,9.254977339878678e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001266973704332,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.19833406037651e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.745943680172786e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0004623046552296,285.6635437011719,294.1499938964844,294.1700134277344,292.9630432128906,295.25152587890625,294.4358825683594,285.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861410362645,4.243257301084213e-09,0.000986136845313,-0.0101689416915178,0.0,0.0,0.0,-0.0069163916632533,60.0,12.98599910736084,-0.0,-6.63033148384784e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,9.219640196533874e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001262136065633,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.170848402893171e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.708731522550806e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0004605394788086,285.6608581542969,294.1499938964844,294.13018798828125,292.9407043457031,295.24176025390625,294.4164123535156,285.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982375931926,3.8029619453539e-09,0.0009823720902204,-0.0090153198689222,0.0,0.0,0.0,-0.0066981199197471,60.0,12.893877983093262,-0.0,-6.579793421224167e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,9.18814621400088e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001257824769709,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,7.146353891585022e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.675566980149596e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0004589663003571,285.65826416015625,294.1499938964844,294.09014892578125,292.9180908203125,295.2315979003906,294.3990173339844,285.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790202602744,3.4105627211289402e-09,0.00097901688423,-0.0079871611669659,0.0,0.0,0.0,-0.0065035913139581,60.0,12.80348300933838,-0.0,-6.534915542033559e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.13199401111342e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000125013757497,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.102679228410125e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.61643600021489e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.000456161389593,285.6532287597656,294.1499938964844,294.0096435546875,292.8722839355469,295.2105712890625,294.3674011230469,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730352903716,2.7109205991138197e-09,0.0009730326128192,-0.0061539099551737,0.0,0.0,0.0,-0.0061567402444779,60.0,12.628417015075684,-0.0,-6.455280043837774e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.13199401111342e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000125013757497,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.102679228410125e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.61643600021489e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.000456161389593,285.6532287597656,294.1499938964844,294.0096435546875,292.8722839355469,295.2105712890625,294.3674011230469,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730352903716,2.7109205991138197e-09,0.0009730326128192,-0.0061539099551737,0.0,0.0,0.0,-0.0061567402444779,60.0,12.628417015075684,-0.0,-6.455280043837774e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,9.085040801437572e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001243709848495,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.066159741953015e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.566991502651943e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.000453815999208,285.6483459472656,294.1499938964844,293.9291687011719,292.8260498046875,295.18878173828125,294.3409118652344,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680315852165,2.1258979021610003e-09,0.000968029431533,-0.0046209441497921,0.0,0.0,0.0,-0.0058667161501944,60.0,12.461737632751465,-0.0,-6.389065276835026e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,9.085040801437572e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001243709848495,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.066159741953015e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.566991502651943e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.000453815999208,285.6483459472656,294.1499938964844,293.9291687011719,292.8260498046875,295.18878173828125,294.3409118652344,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680315852165,2.1258979021610003e-09,0.000968029431533,-0.0046209441497921,0.0,0.0,0.0,-0.0058667161501944,60.0,12.461737632751465,-0.0,-6.389065276835026e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.05312190297991e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001239340344909,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.04133344697766e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.533379488857464e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0004522215749602,285.6436767578125,294.1499938964844,293.84930419921875,292.7797546386719,295.16583251953125,294.3212585449219,285.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646298130974,1.7281849284955795e-09,0.0009646280668675,-0.0035787774249911,0.0,0.0,0.0,-0.0056695505045354,60.0,12.311074256896973,-0.0,-6.344245662148752e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.05312190297991e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001239340344909,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.04133344697766e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.533379488857464e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0004522215749602,285.6436767578125,294.1499938964844,293.84930419921875,292.7797546386719,295.16583251953125,294.3212585449219,285.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646298130974,1.7281849284955795e-09,0.0009646280668675,-0.0035787774249911,0.0,0.0,0.0,-0.0056695505045354,60.0,12.311074256896973,-0.0,-6.344245662148752e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,9.022493759403004e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001235147356055,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,7.017511961748824e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.501126623945312e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004506916739046,285.5965881347656,294.1499938964844,293.7862854003906,292.74298095703125,295.1352844238281,294.3028259277344,285.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179157407023,1.564717022617401e-09,0.0011791557772085,-0.0029344994109123,0.0,0.0,0.0,-0.0066738920286297,60.0,13.837525367736816,-0.0,-6.301388566498646e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.019784920383243e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001234776573255,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,7.015404844423756e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.49827372096479e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.000450556341093,285.58697509765625,294.1499938964844,293.7707214355469,292.7338256835937,295.1285705566406,294.298583984375,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480581015348,1.5000953812460691e-09,0.0011480565881356,-0.0027957088313996,0.0,0.0,0.0,-0.0064883083105087,60.0,13.939906120300291,-0.0,-6.297604215887986e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.01894600247033e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001234661613125,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.014752191025764e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.497390419710428e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0004505144315771,285.5848083496094,294.1499938964844,293.7320861816406,292.71112060546875,295.1229248046875,294.27520751953125,285.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602728532627,1.301625585092836e-09,0.0009602715726941,-0.0024617172311991,0.0,0.0,0.0,-0.0054545225575566,60.0,12.764603614807127,-0.0,-6.296430399288512e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,9.01223174878396e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001233742514159,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,7.009529508650303e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,9.490319644100964e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0004501790390349,285.5826721191406,294.1499938964844,293.6940002441406,292.68865966796875,295.11065673828125,294.2688903808594,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.218677381231714e-09,0.0009602768695913,-0.0022436412982642,0.0,0.0,0.0,-0.0054169935174286,60.0,12.433486938476562,-0.0,-6.287056919518363e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,9.003960440168157e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001232610229635,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,7.003096106927842e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.481609595241024e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0004497658810578,285.5892333984375,294.1499938964844,293.61981201171875,292.6446838378906,295.08953857421875,294.2589111328125,285.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838947396725,1.039968222649179e-09,0.0008838936919346,-0.0018501975573599,0.0,0.0,0.0,-0.0049521345645189,60.0,11.587442398071287,-0.0,-6.27551770548962e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,9.003960440168157e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001232610229635,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,7.003096106927842e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.481609595241024e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0004497658810578,285.5892333984375,294.1499938964844,293.61981201171875,292.6446838378906,295.08953857421875,294.2589111328125,285.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838947396725,1.039968222649179e-09,0.0008838936919346,-0.0018501975573599,0.0,0.0,0.0,-0.0049521345645189,60.0,11.587442398071287,-0.0,-6.27551770548962e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.003680315800011e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001232571812579,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,7.002877828199416e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.48131491895765e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004497518821153,285.6007995605469,294.1499938964844,293.5487670898437,292.6023254394531,295.0716247558594,294.24774169921875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000648939225357,8.011488694670276e-10,0.0006489384104497,-0.0014572943327948,0.0,0.0,0.0,-0.0036629952955991,60.0,9.533319473266602,-0.0,-6.275123354271274e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.003680315800011e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001232571812579,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,7.002877828199416e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.48131491895765e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004497518821153,285.6007995605469,294.1499938964844,293.5487670898437,292.6023254394531,295.0716247558594,294.24774169921875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000648939225357,8.011488694670276e-10,0.0006489384104497,-0.0014572943327948,0.0,0.0,0.0,-0.0036629952955991,60.0,9.533319473266602,-0.0,-6.275123354271274e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,3.7326324672903866e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,5.109841367811896e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,2.90316511382116e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,3.930644379579462e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.000186452496564,285.61236572265625,294.1499938964844,293.48150634765625,292.5619506835937,295.04296875,294.23651123046875,285.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005205975612625,6.205217450983014e-10,0.0005205969209782,-0.0011107649188488,0.0,0.0,0.0,-0.0029136091470718,60.0,8.23233699798584,-0.0,-1.0784808601727036e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,3.7326324672903866e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,5.109841367811896e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,2.90316511382116e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,3.930644379579462e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.000186452496564,285.61236572265625,294.1499938964844,293.48150634765625,292.5619506835937,295.04296875,294.23651123046875,285.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005205975612625,6.205217450983014e-10,0.0005205969209782,-0.0011107649188488,0.0,0.0,0.0,-0.0029136091470718,60.0,8.23233699798584,-0.0,-1.0784808601727036e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.055970440385865e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001239730045199,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,7.043548248475417e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.53637863858603e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0004523638926912,285.7312316894531,294.1499938964844,293.41864013671875,292.5240478515625,294.9141540527344,294.1278686523437,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0011702281190082,-3.7510058947809455e-10,-0.0011702277697622,-0.0001840824261307,0.0,0.0,0.0,0.0060135852545499,60.0,7.870979309082031,-0.0,-6.348214043327971e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.055970440385865e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001239730045199,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,7.043548248475417e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.53637863858603e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0004523638926912,285.7312316894531,294.1499938964844,293.41864013671875,292.5240478515625,294.9141540527344,294.1278686523437,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0011702281190082,-3.7510058947809455e-10,-0.0011702277697622,-0.0001840824261307,0.0,0.0,0.0,0.0060135852545499,60.0,7.870979309082031,-0.0,-6.348214043327971e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,2.6012568923761137e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,3.561028279364109e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,2.023204433498904e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,2.7392505216994323e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.000129938009195,285.7256774902344,294.1499938964844,293.3890686035156,292.5061340332031,294.8856506347656,294.1273193359375,285.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002511598577257,3.20618559479513e-10,0.0002511595375835,-0.00059175217757,0.0,0.0,0.0,-0.0014186872867867,60.0,7.191925048828125,-0.0,-5.237791089740541e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,1.984504342544824e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,2.716715789574664e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,1.543506732559763e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,2.089779809466563e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.912997484207152e-05,285.7263488769531,294.1499938964844,293.3608093261719,292.4889831542969,294.8824157714844,294.1278076171875,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211427512113,2.644492402836818e-10,0.0002114272501785,-0.0004838143649976,0.0,0.0,0.0,-0.0011909152381122,60.0,5.681314945220947,-0.0,-3.048496788338184e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
