time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880420,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,1.1412592357373796e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,1.562343277328182e-05,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,8.876480023900513e-06,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,1.2018016604997683e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,5.700819019693881e-05,285.72918701171875,294.1499938964844,293.30865478515625,292.4572448730469,294.87896728515625,294.1289978027344,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216046730405,1.5209666859306026e-10,0.0001216045202454,-0.0002782603260129,0.0,0.0,0.0,-0.0006849642959423,60.0,3.7982351779937744,-0.0,-1.0082081836060295e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,1.1412592357373796e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,1.562343277328182e-05,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,8.876480023900513e-06,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,1.2018016604997683e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,5.700819019693881e-05,285.72918701171875,294.1499938964844,293.30865478515625,292.4572448730469,294.87896728515625,294.1289978027344,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216046730405,1.5209666859306026e-10,0.0001216045202454,-0.0002782603260129,0.0,0.0,0.0,-0.0006849642959423,60.0,3.7982351779937744,-0.0,-1.0082081836060295e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,5.858453732798807e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,8.020015229703858e-06,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,4.556585281534353e-06,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,6.1692376220889855e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,2.9264154363772832e-05,285.729736328125,294.1499938964844,293.2628173828125,292.42919921875,294.8781433105469,294.1295166015625,285.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.242444942472503e-05,7.807698237938254e-11,6.242437666514888e-05,-0.0001428413961548,0.0,0.0,0.0,-0.0003516188589856,60.0,2.74507474899292,-0.0,-2.6567312239045293e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,5.858453732798807e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,8.020015229703858e-06,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,4.556585281534353e-06,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,6.1692376220889855e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,2.9264154363772832e-05,285.729736328125,294.1499938964844,293.2628173828125,292.42919921875,294.8781433105469,294.1295166015625,285.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.242444942472503e-05,7.807698237938254e-11,6.242437666514888e-05,-0.0001428413961548,0.0,0.0,0.0,-0.0003516188589856,60.0,2.74507474899292,-0.0,-2.6567312239045293e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,2.6960844934365014e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,3.6908436413796153e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,2.0969591787434183e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,2.839108447005856e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,1.3467482858686708e-05,285.7299194335937,294.1499938964844,293.223876953125,292.40533447265625,294.8779602050781,294.1296081542969,285.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.872823279176373e-05,3.59315806275351e-11,2.872819641197566e-05,-6.573659629793838e-05,0.0,0.0,0.0,-0.0001618177921045,60.0,2.100759983062744,-0.0,-5.626632840205481e-11,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,2.6960844934365014e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,3.6908436413796153e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,2.0969591787434183e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,2.839108447005856e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,1.3467482858686708e-05,285.7299194335937,294.1499938964844,293.223876953125,292.40533447265625,294.8779602050781,294.1296081542969,285.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.872823279176373e-05,3.59315806275351e-11,2.872819641197566e-05,-6.573659629793838e-05,0.0,0.0,0.0,-0.0001618177921045,60.0,2.100759983062744,-0.0,-5.626632840205481e-11,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,1.0920809927483788e-06,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,1.4950200011298875e-06,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,8.49398190894135e-07,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,1.1500145546960994e-06,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,5.455163773149252e-06,285.7299499511719,294.1499938964844,293.1958312988281,292.3880615234375,294.8779296875,294.129638671875,285.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1636864655883984e-05,1.4554656091458895e-11,1.1636850103968754e-05,-2.662763836269733e-05,0.0,0.0,0.0,-6.554705032613128e-05,60.0,1.705589771270752,-0.0,-9.23190430351939e-12,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,9.46303487125988e-07,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,1.2954558314959286e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,7.360154654634243e-07,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,9.9650378615479e-07,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,4.726975930680055e-06,285.7299499511719,294.1499938964844,293.1925048828125,292.3860168457031,294.8779296875,294.129638671875,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.008352955977898e-05,1.2611833452580434e-11,1.0083516826853156e-05,-2.3073258489603177e-05,0.0,0.0,0.0,-5.67975512240082e-05,60.0,1.661755919456482,-0.0,-6.931743807420121e-12,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,4.593286178078415e-07,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,6.288045142355259e-07,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,3.5725636848837894e-07,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,4.836954303755192e-07,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,2.294438672834076e-06,285.7299499511719,294.1499938964844,293.1798400878906,292.3782043457031,294.8779296875,294.129638671875,285.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.896404334431281e-06,6.123649330669334e-12,4.89639842271572e-06,-1.120274555432843e-05,0.0,0.0,0.0,-2.7579706511460245e-05,60.0,1.5002063512802124,-0.0,-1.6331595364266205e-12,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,2.1324537158307066e-07,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,2.919253176969505e-07,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,1.658578838714675e-07,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,2.245577803705601e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,1.0652034916347477e-06,285.7299499511719,294.1499938964844,293.1693115234375,292.3717041015625,294.8779296875,294.129638671875,285.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2734113827027613e-06,2.8431484597191137e-12,2.273408426844981e-06,-5.201307885727147e-06,0.0,0.0,0.0,-1.2805292499251664e-05,60.0,1.3779717683792114,-0.0,-3.519985409920767e-13,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,1.971074858886368e-08,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,2.698331336148385e-08,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,1.5330616776054743e-08,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,2.0756379726094565e-08,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.845914661354985e-08,285.7298278808594,294.1499938964844,293.1549377441406,292.3628234863281,294.8779602050781,294.129638671875,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.100682792161024e-07,2.627250630590772e-13,2.100680234207175e-07,-4.806560127690318e-07,0.0,0.0,0.0,-1.1832453310489657e-06,60.0,1.197498440742493,-0.0,-3.0073769266992373e-15,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,1.971074858886368e-08,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,2.698331336148385e-08,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,1.5330616776054743e-08,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,2.0756379726094565e-08,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.845914661354985e-08,285.7298278808594,294.1499938964844,293.1549377441406,292.3628234863281,294.8779602050781,294.129638671875,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.100682792161024e-07,2.627250630590772e-13,2.100680234207175e-07,-4.806560127690318e-07,0.0,0.0,0.0,-1.1832453310489657e-06,60.0,1.197498440742493,-0.0,-3.0073769266992373e-15,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.666664000727792e-09,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-2.074076688174386e-09,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.808127508302504e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.3320522462834106e-08,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8569338894612883e-08,-3.569977904331438e-14,-2.856930336747609e-08,6.527101703568405e-08,0.0,0.0,0.0,1.6090052668005228e-07,60.0,1.0726957321166992,-0.0,-5.5045048190973997e-17,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.666664000727792e-09,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-2.074076688174386e-09,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.808127508302504e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.3320522462834106e-08,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8569338894612883e-08,-3.569977904331438e-14,-2.856930336747609e-08,6.527101703568405e-08,0.0,0.0,0.0,1.6090052668005228e-07,60.0,1.0726957321166992,-0.0,-5.5045048190973997e-17,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840733058584892e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.9784877300262452,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840733058584892e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.9784877300262452,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.8973454236984253,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.8973454236984253,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8614226579666138,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8276359438896179,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.7652096152305603,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.7652096152305603,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7091299891471863,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7091299891471863,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6584233641624451,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6584233641624451,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6141221523284912,-0.0,-5.066229408043303e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6123475432395935,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263639222131259e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5904686450958252,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.339032171757351e-12,-9.304959673692685e-18,-4.339022630778233e-12,5.090331801904657e-12,0.0,0.0,0.0,0.0,60.0,0.569534182548523,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.5301623344421387,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.5301623344421387,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.4940841197967529,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.4940841197967529,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263639222131259e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4605923593044281,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263639222131259e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4605923593044281,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4296992421150207,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4296992421150207,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,4.339032171757351e-12,-9.304959673692685e-18,-4.339022630778233e-12,5.090331801904657e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4152022898197174,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
