time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.4011939764022827,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.9854939168524774e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.374641865491867,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.9854939168524774e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.374641865491867,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3500413298606872,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3500413298606872,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.3272336423397064,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.3272336423397064,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.306067943572998,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640049311872e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.306067943572998,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.2960840761661529,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2864803671836853,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.5722115449812168e-12,-7.882052682965705e-18,-1.572203738725575e-12,4.116304519463654e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2682030498981476,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.5722115449812168e-12,-7.882052682965705e-18,-1.572203738725575e-12,4.116304519463654e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2682030498981476,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2511964440345764,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2511964440345764,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.2353976368904113,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.2353976368904113,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.220804825425148,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.220804825425148,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,2.5584420107645243e-13,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.9854939168524774e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2140638083219528,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944175119652278e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2075947821140289,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.5625883736915693e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1951057016849517,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.5625883736915693e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1951057016849517,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944174912857125e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1835522502660751,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944174912857125e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1835522502660751,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.56258775330611e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.172878697514534,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.56258775330611e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.172878697514534,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.1629886478185653,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.1629886478185653,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.694300301269357e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1580322682857513,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222319184160141e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1536382734775543,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.5625863057400386e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1451676487922668,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.5625863057400386e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1451676487922668,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1373017132282257,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1373017132282257,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1299720555543899,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1299720555543899,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1231419742107391,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1231419742107391,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.69430046670548e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1199205443263053,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
