time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885160,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1167696192860603,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1107988283038139,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1107988283038139,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1051983907818794,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.1051983907818794,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0999335125088691,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0999335125088691,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0949738919734954,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0949738919734954,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.092206947505474,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-5.116884021529049e-13,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-3.979807477495767e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-5.388328672140119e-13,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-2.555986238633734e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.850115105202834e-12,-3.799408884710712e-18,3.850119008330655e-12,-1.1947038410647925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0898078680038452,-0.0,-2.0267154052839512e-24,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840729749862442e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.0854494571685791,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840729749862442e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.0854494571685791,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.6039024146032464e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0813144147396087,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.6039024146032464e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0813144147396087,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263635086228196e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0773889049887657,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263635086228196e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0773889049887657,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0736715719103813,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0736715719103813,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840729336272135e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.0717591121792793,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,-2.5584420107645243e-13,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.8407314042236665e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,0.0698724538087844,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223175297989174e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0665361508727073,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223175297989174e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0665361508727073,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603904896145084e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0633603781461715,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603904896145084e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0633603781461715,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906136916003e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.060338094830513,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906136916003e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.060338094830513,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441732584959002e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0574625618755817,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441732584959002e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0574625618755817,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.7298278808594,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6274863321472672e-12,-1.325759901059032e-18,3.627487633189874e-12,-7.920610348155499e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0558321624994277,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944172224520134e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0543689467012882,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.6835238715248724e-12,2.5520096849147205e-17,-1.683549458696143e-12,7.533805393769577e-13,0.0,0.0,0.0,0.0,60.0,0.0518319383263587,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.6835238715248724e-12,2.5520096849147205e-17,-1.683549458696143e-12,7.533805393769577e-13,0.0,0.0,0.0,0.0,60.0,0.0518319383263587,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944173051700747e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0494278520345687,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944173051700747e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0494278520345687,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.9854910217203335e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.0471112839877605,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.9854910217203335e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.0471112839877605,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.69430046670548e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0448895506560802,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.69430046670548e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0448895506560802,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223175297989174e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0437084436416626,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8779602050781,294.129638671875,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943006321416026e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0425721816718578,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
