time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.4363708496094,291.9852905273437,294.8779602050781,294.129638671875,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0116168530657887,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.3554382324219,291.94195556640625,294.8779602050781,294.129638671875,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0108740897849202,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.3554382324219,291.94195556640625,294.8779602050781,294.129638671875,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0108740897849202,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8779602050781,294.129638671875,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0101792141795158,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8779602050781,294.129638671875,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0101792141795158,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8779602050781,294.129638671875,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0095291463658213,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8779602050781,294.129638671875,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0095291463658213,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.15234375,291.8324584960937,294.8779602050781,294.129638671875,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,1.5722115449812168e-12,-7.882049374243253e-18,-1.572203738725575e-12,4.116304519463654e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092208366841077,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.1122741699219,291.81072998046875,294.8779602050781,294.129638671875,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0089226216077804,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,292.0332946777344,291.767822265625,294.8779602050781,294.129638671875,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,4.339032171757351e-12,-9.304956364970232e-18,-4.339022630778233e-12,5.090331801904657e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0083536086603999,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,292.0332946777344,291.767822265625,294.8779602050781,294.129638671875,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,4.339032171757351e-12,-9.304956364970232e-18,-4.339022630778233e-12,5.090331801904657e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0083536086603999,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8779602050781,294.129638671875,285.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0078200222924351,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8779602050781,294.129638671875,285.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903655374165e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0078200222924351,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8779602050781,294.129638671875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0073203691281378,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8779602050781,294.129638671875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316702618303e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0073203691281378,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8779602050781,294.129638671875,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.562583617403047e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068511483259499,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8779602050781,294.129638671875,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.738800501834616e-12,-2.562583617403047e-18,3.73880310391983e-12,-4.557657203030363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068511483259499,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.7779846191406,291.6282958984375,294.8779602050781,294.129638671875,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0066282930783927,-0.0,-7.006492321624085e-45,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.74530029296875,291.6103820800781,294.8779602050781,294.129638671875,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0064131496474146,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8779602050781,294.129638671875,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0060044350102543,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8779602050781,294.129638671875,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0060044350102543,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8779602050781,294.129638671875,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0056314631365239,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8779602050781,294.129638671875,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0056314631365239,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8779602050781,294.129638671875,285.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943006321416026e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053024627268314,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8779602050781,294.129638671875,285.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943006321416026e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053024627268314,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8779602050781,294.129638671875,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943006321416026e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050071175210177,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8779602050781,294.129638671875,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943006321416026e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050071175210177,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.5144958496094,291.4841003417969,294.8779602050781,294.129638671875,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0048549212515354,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4974060058594,291.4748840332031,294.8779602050781,294.129638671875,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603903241783859e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,0.0047404156066477,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4693603515625,291.4599609375,294.8779602050781,294.129638671875,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0044394531287252,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4693603515625,291.4599609375,294.8779602050781,294.129638671875,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222316289027997e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.0044394531287252,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8779602050781,294.129638671875,285.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.985490194539721e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.0041646091267466,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8779602050781,294.129638671875,285.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.985490194539721e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.0041646091267466,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8779602050781,294.129638671875,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944170363363757e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039441385306417,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8779602050781,294.129638671875,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944170363363757e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039441385306417,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8779602050781,294.129638671875,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441713973395216e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037239778321236,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8779602050781,294.129638671875,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441713973395216e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037239778321236,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.4173278808594,291.4173278808594,294.8779602050781,294.129638671875,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944171604134675e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036134282127022,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.4117736816406,291.4117736816406,294.8779602050781,294.129638671875,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.98549143531064e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,0.0035059892106801,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.40167236328125,291.40167236328125,294.8779602050781,294.129638671875,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.003297634422779,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.40167236328125,291.40167236328125,294.8779602050781,294.129638671875,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222317943389222e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,0.003297634422779,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
