time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.7620544433594,291.587158203125,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441759468328906e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2030235161073506e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.7869873046875,291.5987243652344,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441738788813592e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.291437678853981e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.7869873046875,291.5987243652344,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441738788813592e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.291437678853981e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.79937744140625,291.6044921875,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.944174706061972e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9236347472760823e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.8117370605469,291.6102600097656,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441755332425843e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5969819034799e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.83624267578125,291.6216735839844,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908204867534e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,8.380769941140898e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.83624267578125,291.6216735839844,294.87799072265625,294.129638671875,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908204867534e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,8.380769941140898e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.8603210449219,291.6329345703125,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840734712946118e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,7.299995559151284e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.8603210449219,291.6329345703125,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1389517801108084e-12,-5.840734712946118e-18,1.1389576348025399e-12,1.4608002307792134e-12,0.0,0.0,0.0,0.0,60.0,7.299995559151284e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.88385009765625,291.6439819335937,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4887618716747966e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,291.88385009765625,291.6439819335937,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.22232042493106e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4887618716747966e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.90673828125,291.6547241210937,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,4.052800250065047e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.90673828125,291.6547241210937,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.2223200113407535e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,4.052800250065047e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9178771972656,291.6600036621094,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603906964096616e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,8.864296432875562e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9288024902344,291.6651611328125,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222320838521366e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,1.6626414435449988e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.949951171875,291.6751708984375,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640876492484e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.175136276287958e-05,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,291.949951171875,291.6751708984375,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6278687382451085e-12,-7.263640876492484e-18,-1.6278614740905528e-12,2.434827730060652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.175136276287958e-05,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.97003173828125,291.6847229003906,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222320838521366e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,1.519295710750157e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.97003173828125,291.6847229003906,294.87799072265625,294.129638671875,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222320838521366e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,1.519295710750157e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9889221191406,291.6937255859375,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603907791277228e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.055657230608631e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9889221191406,291.6937255859375,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603907791277228e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.055657230608631e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.0065002441406,291.7021789550781,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222320838521366e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,7.301726327568758e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.0065002441406,291.7021789550781,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222320838521366e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,7.301726327568758e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.0147705078125,291.7061462402344,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.6039073776869225e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.1401936717447825e-05,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-5.116884021529049e-13,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-3.979807477495767e-13,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-5.388328672140119e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-2.555986238633734e-12,285.72979736328125,294.1499938964844,292.02264404296875,291.7099609375,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.850115105202834e-12,-3.799414261384692e-18,3.850119008330655e-12,-1.1947038410647925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.839287870097905e-05,-0.0,-2.0267154052839512e-24,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.03717041015625,291.7170715332031,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441755332425843e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.127935077733127e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.03717041015625,291.7170715332031,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441755332425843e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.127935077733127e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,292.04998779296875,291.723388671875,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.985495571213703e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,5.451576271298109e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,2.5584420107645243e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,3.502416184766185e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,1.9899037387478845e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,2.69416433607006e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,1.277993119316867e-12,285.72979736328125,294.1499938964844,292.04998779296875,291.723388671875,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.719802003191336e-13,-3.985495571213703e-18,9.719841034469545e-13,-3.583629703748925e-12,0.0,0.0,0.0,0.0,60.0,5.451576271298109e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.05322265625,291.7225036621094,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.984774144148105e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.05322265625,291.7225036621094,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.984774144148105e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,292.0399475097656,291.7087097167969,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943001358332347e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.853621349975583e-07,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,292.0399475097656,291.7087097167969,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832965384108273e-12,2.6943001358332347e-17,1.0832696501969497e-12,-2.2064689214184451e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.853621349975583e-07,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.0275573730469,291.6972961425781,294.87799072265625,294.129638671875,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441755332425843e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.52934852243925e-07,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,292.0115051269531,291.6830444335937,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441757400377375e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.614961082756054e-07,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9691772460937,291.6465759277344,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441757400377375e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.31959755992284e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9691772460937,291.6465759277344,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.683143633831376e-12,-1.9441757400377375e-18,3.683145368554852e-12,-6.239133775592931e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.31959755992284e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9143371582031,291.6003112792969,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,9.416684406460265e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.9143371582031,291.6003112792969,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,9.416684406460265e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.8482971191406,291.5452880859375,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,4.551310667011421e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,291.8482971191406,291.5452880859375,294.87799072265625,294.129638671875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603908618457841e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,4.551310667011421e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
