time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,290.2218017578125,290.2218017578125,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222322492882591e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,3.835607174096367e-07,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,290.2309875488281,290.2309875488281,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603909445638453e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,3.173598315697745e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,290.24481201171875,290.24481201171875,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222322079292285e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,0.0,60.0,6.925292836967856e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,290.2870788574219,290.2870788574219,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222322079292285e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.653007636079565e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,-2.5584420107645243e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,-1.9899037387478845e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,-2.69416433607006e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,-1.277993119316867e-12,285.72979736328125,294.1499938964844,290.2870788574219,290.2870788574219,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0832945868469168e-12,-5.222322079292285e-18,1.0832997910173447e-12,-2.2067639599346325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.653007636079565e-06,-0.0,-5.066788513209878e-25,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,290.3500061035156,290.3500061035156,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603909032048149e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.7256816136068664e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0,285.72979736328125,294.1499938964844,290.3500061035156,290.3500061035156,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276373935830252e-12,-4.603909032048149e-18,1.0276419472321496e-12,-1.902153131186357e-12,0.0,0.0,0.0,0.0,60.0,1.7256816136068664e-06,-0.0,-0.0,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,2.2945643607386053e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,3.141176918575184e-08,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,1.7846650379738094e-08,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,2.416288147344403e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,1.1461809634738529e-07,285.7297058105469,294.1499938964844,290.4269714355469,290.416015625,294.8780212402344,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.444938616008585e-07,3.057937204235112e-13,2.444935773837642e-07,-5.594584990831208e-07,0.0,0.0,0.0,-1.377164153382182e-06,60.0,2.205583405157085e-05,-0.0,-4.075511307691801e-15,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,2.2945643607386053e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,3.141176918575184e-08,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,1.7846650379738094e-08,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,2.416288147344403e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,1.1461809634738529e-07,285.7297058105469,294.1499938964844,290.4269714355469,290.416015625,294.8780212402344,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.444938616008585e-07,3.057937204235112e-13,2.444935773837642e-07,-5.594584990831208e-07,0.0,0.0,0.0,-1.377164153382182e-06,60.0,2.205583405157085e-05,-0.0,-4.075511307691801e-15,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,1.5749360215977506e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,2.1560313712143405e-07,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,1.2249529390828684e-07,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,1.658484478639366e-07,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,7.867121212257189e-07,285.7297058105469,294.1499938964844,290.51025390625,290.48712158203125,294.8780212402344,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783948240117752e-06,2.099214465450805e-12,1.6783927776486962e-06,-3.840400040644454e-06,0.0,0.0,0.0,-9.45388455875218e-06,60.0,0.0035496954806149,-0.0,-1.9200273153070082e-13,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,1.5749360215977506e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,2.1560313712143405e-07,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,1.2249529390828684e-07,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,1.658484478639366e-07,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,7.867121212257189e-07,285.7297058105469,294.1499938964844,290.51025390625,290.48712158203125,294.8780212402344,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6783948240117752e-06,2.099214465450805e-12,1.6783927776486962e-06,-3.840400040644454e-06,0.0,0.0,0.0,-9.45388455875218e-06,60.0,0.0035496954806149,-0.0,-1.9200273153070082e-13,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,3.932834431452648e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,5.383910774980905e-07,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,3.058877950934402e-07,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,4.141466547480377e-07,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,1.9645299289550167e-06,285.729736328125,294.1499938964844,290.5541381835937,290.52447509765625,294.87799072265625,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.192731921648374e-06,5.243503981705588e-12,4.192726464680163e-06,-9.592539754521567e-06,0.0,0.0,0.0,-2.3616128601133823e-05,60.0,0.0095750037580728,-0.0,-1.197272316011411e-12,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,6.462734631895728e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,8.847253525345877e-07,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,5.026582243772282e-07,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,6.805574912505108e-07,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,3.2282657684845617e-06,285.729736328125,294.1499938964844,290.5994567871094,290.5629272460937,294.87799072265625,294.129638671875,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.889416908961721e-06,8.61611736818757e-12,6.889408268762054e-06,-1.576253998791799e-05,0.0,0.0,0.0,-3.880562144331634e-05,60.0,0.0160250402987003,-0.0,-3.233063556457028e-12,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,2.0589391169778537e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,2.818614575517131e-06,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,1.601400754225324e-06,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,2.168163518945221e-06,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.0284815289196558e-05,285.72998046875,294.1499938964844,290.69415283203125,290.64306640625,294.8775939941406,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1938025383860804e-05,2.74390857257778e-11,2.193799809901975e-05,-5.019979653297924e-05,0.0,0.0,0.0,-0.0001235706586157,60.0,0.0553364157676696,-0.0,-3.281471622207377e-11,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,2.0589391169778537e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,2.818614575517131e-06,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,1.601400754225324e-06,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,2.168163518945221e-06,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.0284815289196558e-05,285.72998046875,294.1499938964844,290.69415283203125,290.64306640625,294.8775939941406,294.1296081542969,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1938025383860804e-05,2.74390857257778e-11,2.193799809901975e-05,-5.019979653297924e-05,0.0,0.0,0.0,-0.0001235706586157,60.0,0.0553364157676696,-0.0,-3.281471622207377e-11,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,4.816598448087461e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,6.593752004846465e-06,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,3.7462514228536735e-06,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,5.0721132538456e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,2.405987652309705e-05,285.7310791015625,294.1499938964844,290.7939453125,290.72711181640625,294.8758850097656,294.12939453125,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.132114893058315e-05,6.419004910940274e-11,5.132108344696462e-05,-0.0001174357312265,0.0,0.0,0.0,-0.0002890774630941,60.0,0.2270533144474029,-0.0,-1.7958187714661728e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,4.816598448087461e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,6.593752004846465e-06,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,3.7462514228536735e-06,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,5.0721132538456e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,2.405987652309705e-05,285.7310791015625,294.1499938964844,290.7939453125,290.72711181640625,294.8758850097656,294.12939453125,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.132114893058315e-05,6.419004910940274e-11,5.132108344696462e-05,-0.0001174357312265,0.0,0.0,0.0,-0.0002890774630941,60.0,0.2270533144474029,-0.0,-1.7958187714661728e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,8.727902240934782e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,1.1948188330279663e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,6.788383416278521e-06,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.190906894218642e-06,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,4.359762533567846e-05,285.7333374023437,294.1499938964844,290.8984375,290.8146667480469,294.8720397949219,294.1284484863281,285.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.299665543949232e-05,1.1631576257720155e-10,9.299653902417047e-05,-0.0002127995976479,0.0,0.0,0.0,-0.0005238237790763,60.0,0.4786906838417053,-0.0,-5.896595989263176e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,8.727902240934782e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,1.1948188330279663e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,6.788383416278521e-06,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.190906894218642e-06,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,4.359762533567846e-05,285.7333374023437,294.1499938964844,290.8984375,290.8146667480469,294.8720397949219,294.1284484863281,285.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.299665543949232e-05,1.1631576257720155e-10,9.299653902417047e-05,-0.0002127995976479,0.0,0.0,0.0,-0.0005238237790763,60.0,0.4786906838417053,-0.0,-5.896595989263176e-10,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,1.456677546229912e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,1.9941397113143463e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,1.1329739209031686e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,1.5339524907176383e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.276397082023323e-05,285.7374267578125,294.1499938964844,291.0072326660156,290.90533447265625,294.8634033203125,294.1242370605469,285.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552103785797,1.9412971230536863e-10,0.0001552101748529,-0.0003551601548679,0.0,0.0,0.0,-0.0008742561331018,60.0,0.9333922863006592,-0.0,-1.6425114601759103e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,1.456677546229912e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,1.9941397113143463e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,1.1329739209031686e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,1.5339524907176383e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.276397082023323e-05,285.7374267578125,294.1499938964844,291.0072326660156,290.90533447265625,294.8634033203125,294.1242370605469,285.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552103785797,1.9412971230536863e-10,0.0001552101748529,-0.0003551601548679,0.0,0.0,0.0,-0.0008742561331018,60.0,0.9333922863006592,-0.0,-1.6425114601759103e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,1.765908018569462e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,2.4174652935471382e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,1.3734870663029142e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,1.859587246144656e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,8.82106542121619e-05,285.73956298828125,294.1499938964844,291.0630798339844,290.95172119140625,294.8584289550781,294.1214599609375,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018815913063,2.353404693344885e-10,0.0001881588832475,-0.0004305551992729,0.0,0.0,0.0,-0.0010598473018035,60.0,1.1755318641662598,-0.0,-2.413891531105605e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,2.162969576602336e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,2.961028440040536e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,1.6823134501464665e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,2.2777125195716508e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001080446745618,285.7420349121094,294.1499938964844,291.119873046875,290.9987487792969,294.8529052734375,294.1185607910156,285.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304704248672,2.8826038778184676e-10,0.0002304701338289,-0.0005273714195936,0.0,0.0,0.0,-0.0012981744948774,60.0,1.4483402967453003,-0.0,-3.621449140567279e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,3.154255682602525e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,4.3180640204809606e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,2.4533155738026835e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,3.3215852454304695e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001575614151079,285.74755859375,294.1499938964844,291.2359619140625,291.0944519042969,294.83673095703125,294.10455322265625,285.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181753854732,4.024219846243682e-10,0.0003181749780196,-0.0007397992303594,0.0,0.0,0.0,-0.0017949308967217,60.0,2.0862395763397217,-0.0,-7.70150077045173e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,3.154255682602525e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,4.3180640204809606e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,2.4533155738026835e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,3.3215852454304695e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001575614151079,285.74755859375,294.1499938964844,291.2359619140625,291.0944519042969,294.83673095703125,294.10455322265625,285.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181753854732,4.024219846243682e-10,0.0003181749780196,-0.0007397992303594,0.0,0.0,0.0,-0.0017949308967217,60.0,2.0862395763397217,-0.0,-7.70150077045173e-09,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,3.934231790481135e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,5.385823533288203e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,3.059964728890918e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,4.142938269069418e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001965227856999,285.75,294.1499938964844,291.3551330566406,291.1921081542969,294.8135681152344,294.0830383300781,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424427940743,5.295509031277841e-10,0.000424427416874,-0.0009677706402726,0.0,0.0,0.0,-0.0023898873478174,60.0,2.908663034439087,-0.0,-1.1981228453805672e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,3.934231790481135e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,5.385823533288203e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,3.059964728890918e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,4.142938269069418e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001965227856999,285.75,294.1499938964844,291.3551330566406,291.1921081542969,294.8135681152344,294.0830383300781,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424427940743,5.295509031277841e-10,0.000424427416874,-0.0009677706402726,0.0,0.0,0.0,-0.0023898873478174,60.0,2.908663034439087,-0.0,-1.1981228453805672e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.0146430011373e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001234072551596,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.011404522927478e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.492858953308314e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.000450299528893,285.7961120605469,294.1499938964844,291.4769287109375,291.2912902832031,294.7396850585937,294.0140380859375,285.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002172625099774,5.04084718411235e-10,0.0002172620152123,-0.0011079848045483,0.0,0.0,0.0,-0.0013586904387921,60.0,3.745616912841797,-0.0,-6.290401444175586e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.0146430011373e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001234072551596,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.011404522927478e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.492858953308314e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.000450299528893,285.7961120605469,294.1499938964844,291.4769287109375,291.2912902832031,294.7396850585937,294.0140380859375,285.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002172625099774,5.04084718411235e-10,0.0002172620152123,-0.0011079848045483,0.0,0.0,0.0,-0.0013586904387921,60.0,3.745616912841797,-0.0,-6.290401444175586e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.004396997625008e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001232669892488,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,7.003435166552663e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,9.48206870816648e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004497877089306,285.8125915527344,294.1499938964844,291.6009521484375,291.3916015625,294.6886901855469,293.9793701171875,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000682360609062,8.433369003135737e-10,0.0006823597941547,-0.0015347857261076,0.0,0.0,0.0,-0.0038500891532748,60.0,5.138234615325928,-0.0,-6.276106745417567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.004396997625008e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001232669892488,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,7.003435166552663e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,9.48206870816648e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004497877089306,285.8125915527344,294.1499938964844,291.6009521484375,291.3916015625,294.6886901855469,293.9793701171875,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000682360609062,8.433369003135737e-10,0.0006823597941547,-0.0015347857261076,0.0,0.0,0.0,-0.0038500891532748,60.0,5.138234615325928,-0.0,-6.276106745417567e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,9.005999891087413e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001232889335369,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.004681538091972e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,9.483757457928732e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.000449867802672,285.81414794921875,294.1499938964844,291.6636962890625,291.4420471191406,294.6593322753906,293.9566650390625,285.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007851881091482,9.661177413633482e-10,0.0007851871778257,-0.0017547502648085,0.0,0.0,0.0,-0.0044225440360605,60.0,5.609871864318848,-0.0,-6.278340691778794e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.015358955366536e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001234170485986,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,7.011961133684963e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.493612742517143e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0004503352975007,285.8513488769531,294.1499938964844,291.726806640625,291.4926452636719,294.64117431640625,293.92974853515625,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007414876017719,1.037927854774523e-09,0.000741486554034,-0.0019872398115694,0.0,0.0,0.0,-0.0042353942990303,60.0,5.591439723968506,-0.0,-6.291394072377443e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.02338870218955e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001235269737662,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,7.018206088105217e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,9.502068860456347e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0004507364355958,285.8258056640625,294.1499938964844,291.8540954589844,291.5940246582031,294.5910949707031,293.8733215332031,285.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395285207778,1.4356044131247359e-09,0.0010395271237939,-0.0027346913702785,0.0,0.0,0.0,-0.0059135695919394,60.0,7.946149826049805,-0.0,-6.302603594576794e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.02338870218955e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001235269737662,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,7.018206088105217e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,9.502068860456347e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0004507364355958,285.8258056640625,294.1499938964844,291.8540954589844,291.5940246582031,294.5910949707031,293.8733215332031,285.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395285207778,1.4356044131247359e-09,0.0010395271237939,-0.0027346913702785,0.0,0.0,0.0,-0.0059135695919394,60.0,7.946149826049805,-0.0,-6.302603594576794e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.05528650037013e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0001239636330865,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,7.043014920782298e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.535658318782224e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004523297830019,285.8216552734375,294.1499938964844,291.9823913574219,291.69537353515625,294.5881652832031,293.78302001953125,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653507149778,1.755268930203612e-09,0.000965348968748,-0.003649259218946,0.0,0.0,0.0,-0.0056854365393519,60.0,7.614508152008057,-0.0,-6.347237047066301e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.05528650037013e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0001239636330865,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,7.043014920782298e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.535658318782224e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004523297830019,285.8216552734375,294.1499938964844,291.9823913574219,291.69537353515625,294.5881652832031,293.78302001953125,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653507149778,1.755268930203612e-09,0.000965348968748,-0.003649259218946,0.0,0.0,0.0,-0.0056854365393519,60.0,7.614508152008057,-0.0,-6.347237047066301e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.091531683225183e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001244598242919,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,7.071205618558452e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.573825809638949e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0004541403031907,285.8176574707031,294.1499938964844,292.1112670898437,291.7962646484375,294.5456848144531,293.67578125,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165729701,2.206308913343946e-09,0.000968714361079,-0.004831654485315,0.0,0.0,0.0,-0.0059065660461783,60.0,8.503853797912598,-0.0,-6.398146723540776e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.091531683225183e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001244598242919,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,7.071205618558452e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.573825809638949e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0004541403031907,285.8176574707031,294.1499938964844,292.1112670898437,291.7962646484375,294.5456848144531,293.67578125,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165729701,2.206308913343946e-09,0.000968714361079,-0.004831654485315,0.0,0.0,0.0,-0.0059065660461783,60.0,8.503853797912598,-0.0,-6.398146723540776e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
