time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.133930871030316e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001250402565347,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.104183168848976e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.618474723538384e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0004562582471407,285.8138122558594,294.1499938964844,292.2403564453125,291.8963623046875,294.5065612792969,293.54547119140625,285.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233312834,2.7345201658590664e-09,0.0009732305770739,-0.0062157521024346,0.0,0.0,0.0,-0.0061684204265475,60.0,8.992656707763672,-0.0,-6.45795878995159e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.133930871030316e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001250402565347,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.104183168848976e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.618474723538384e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0004562582471407,285.8138122558594,294.1499938964844,292.2403564453125,291.8963623046875,294.5065612792969,293.54547119140625,285.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233312834,2.7345201658590664e-09,0.0009732305770739,-0.0062157521024346,0.0,0.0,0.0,-0.0061684204265475,60.0,8.992656707763672,-0.0,-6.45795878995159e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.15658674784936e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001253504015039,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.121804082999006e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,9.642332588555293e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004573899495881,285.8119201660156,294.1499938964844,292.3048400878906,291.9459533691406,294.48785400390625,293.4753112792969,285.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756489307619,3.0167683906512366e-09,0.0009756459039635,-0.0069553246721625,0.0,0.0,0.0,-0.006308352574706,60.0,9.18130874633789,-0.0,-6.490032689043801e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.181401401292531e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.000125690101413,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,7.141104288166389e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,9.668462735135108e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0004586294817272,285.8100891113281,294.1499938964844,292.3692321777344,291.9952087402344,294.4700927734375,293.4067077636719,285.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782925480976,3.325908215501272e-09,0.0009782891720533,-0.0077653503976762,0.0,0.0,0.0,-0.0064616054296493,60.0,9.346067428588867,-0.0,-6.525254292455429e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.22263861866668e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001262546138605,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.173177436925471e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.71188783296384e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0004606893635354,285.8065185546875,294.1499938964844,292.4974670410156,292.09246826171875,294.43719482421875,293.30078125,285.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826852474361,3.8396423818198855e-09,0.0009826814057305,-0.0091114323586225,0.0,0.0,0.0,-0.0067162821069359,60.0,9.643641471862791,-0.0,-6.583996992048925e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.22263861866668e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001262546138605,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.173177436925471e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.71188783296384e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0004606893635354,285.8065185546875,294.1499938964844,292.4974670410156,292.09246826171875,294.43719482421875,293.30078125,285.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826852474361,3.8396423818198855e-09,0.0009826814057305,-0.0091114323586225,0.0,0.0,0.0,-0.0067162821069359,60.0,9.643641471862791,-0.0,-6.583996992048925e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.257598867407069e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001267332118004,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,7.200368418125436e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.748702723300084e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0004624357097782,285.80303955078125,294.1499938964844,292.62469482421875,292.187744140625,294.4062194824219,293.21142578125,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275183318469544e-09,0.000986412516795,-0.0102525874972343,0.0,0.0,0.0,-0.0069322325289249,60.0,9.91534423828125,-0.0,-6.634003568706248e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.257598867407069e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001267332118004,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,7.200368418125436e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.748702723300084e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0004624357097782,285.80303955078125,294.1499938964844,292.62469482421875,292.187744140625,294.4062194824219,293.21142578125,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275183318469544e-09,0.000986412516795,-0.0102525874972343,0.0,0.0,0.0,-0.0069322325289249,60.0,9.91534423828125,-0.0,-6.634003568706248e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.280326048610732e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001270443462999,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,7.218045357149094e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.772635530680418e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004635710211005,285.7996520996094,294.1499938964844,292.7504577636719,292.2806701660156,294.3773193359375,293.14031982421875,285.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.5583039565144645e-09,0.0009888275526463,-0.0109943775460124,0.0,0.0,0.0,-0.0070725576952099,60.0,10.165213584899902,-0.0,-6.666612506478486e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.280326048610732e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001270443462999,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,7.218045357149094e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.772635530680418e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004635710211005,285.7996520996094,294.1499938964844,292.7504577636719,292.2806701660156,294.3773193359375,293.14031982421875,285.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.5583039565144645e-09,0.0009888275526463,-0.0109943775460124,0.0,0.0,0.0,-0.0070725576952099,60.0,10.165213584899902,-0.0,-6.666612506478486e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.29518646444194e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001272477820748,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,7.229603943414986e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,9.788284660317004e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0004643133142963,285.7963562011719,294.1499938964844,292.8743591308594,292.3708190917969,294.3501281738281,293.0882873535156,285.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904155740514,4.743416770480735e-09,0.0009904108010232,-0.0114793693646788,0.0,0.0,0.0,-0.0071643278934061,60.0,10.397676467895508,-0.0,-6.687976394914585e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.29518646444194e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001272477820748,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,7.229603943414986e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,9.788284660317004e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0004643133142963,285.7963562011719,294.1499938964844,292.8743591308594,292.3708190917969,294.3501281738281,293.0882873535156,285.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904155740514,4.743416770480735e-09,0.0009904108010232,-0.0114793693646788,0.0,0.0,0.0,-0.0071643278934061,60.0,10.397676467895508,-0.0,-6.687976394914585e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.299771045334636e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001273105299333,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,7.233169162645936e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.793111530598252e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0004645423323381,285.79473876953125,294.1499938964844,292.9354858398437,292.41473388671875,294.3375244140625,293.0731506347656,285.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909040527418,4.800514652458787e-09,0.0009908992797136,-0.0116289630532264,0.0,0.0,0.0,-0.0071926349774003,60.0,10.50612449645996,-0.0,-6.694572363130646e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,9.302810212830082e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001273521338589,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,7.235532393679023e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,9.796312224352732e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0004646941379178,285.7931823730469,294.1499938964844,292.9960021972656,292.45782470703125,294.3255615234375,293.0646667480469,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838362599457469e-09,0.0009912230307236,-0.0117281209677457,0.0,0.0,0.0,-0.007211398333311,60.0,10.610221862792969,-0.0,-6.698946464211987e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.304791456088424e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001273792586289,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,7.237074169097468e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.79839896899648e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0004647931200452,285.7914733886719,294.1499938964844,293.0623779296875,292.5046081542969,294.3130187988281,293.0623779296875,285.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914388647302,4.863032643243059e-09,0.0009914339752867,-0.011792754754424,0.0,0.0,0.0,-0.0072236284613609,60.0,10.72111988067627,-0.0,-6.701798582753328e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,9.305687854066492e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001273915258934,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,7.237770478241146e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,9.799341933103278e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004648378817364,285.7901306152344,294.1499938964844,293.114990234375,292.5413513183594,294.30352783203125,293.0655822753906,285.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.8741775060534565e-09,0.0009915293194353,-0.0118219535797834,0.0,0.0,0.0,-0.0072291535325348,60.0,10.806869506835938,-0.0,-6.703087507275995e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.306922584073618e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001274084352189,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.238730904646218e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.800642874324694e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.000464899581857,285.7872009277344,294.1499938964844,293.2309265136719,292.6209716796875,294.2838439941406,293.08599853515625,285.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889532334573232e-09,0.0009916606359183,-0.0118621829897165,0.0,0.0,0.0,-0.0072367656975984,60.0,10.99083423614502,-0.0,-6.70486315357266e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.306922584073618e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001274084352189,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.238730904646218e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.800642874324694e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.000464899581857,285.7872009277344,294.1499938964844,293.2309265136719,292.6209716796875,294.2838439941406,293.08599853515625,285.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889532334573232e-09,0.0009916606359183,-0.0118621829897165,0.0,0.0,0.0,-0.0072367656975984,60.0,10.99083423614502,-0.0,-6.70486315357266e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,9.308830340160056e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001274345559068,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,7.24021447240375e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.80265176622197e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0004649948969017,285.784423828125,294.1499938964844,293.34332275390625,292.69635009765625,294.2665100097656,293.1228332519531,285.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243692606687,0.0,0.0,0.0,-0.0072485324926674,60.0,11.164061546325684,-0.0,-6.707608690703637e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,9.308830340160056e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001274345559068,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,7.24021447240375e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.80265176622197e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0004649948969017,285.784423828125,294.1499938964844,293.34332275390625,292.69635009765625,294.2665100097656,293.1228332519531,285.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243692606687,0.0,0.0,0.0,-0.0072485324926674,60.0,11.164061546325684,-0.0,-6.707608690703637e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.312475594924764e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001274844544241,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.243049913085997e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.806490561459212e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0004651769704651,285.78173828125,294.1499938964844,293.4518737792969,292.76708984375,294.2513732910156,293.1728820800781,285.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650379194296e-09,0.0009922515600919,-0.0120432656258344,0.0,0.0,0.0,-0.0072710299864411,60.0,11.328261375427246,-0.0,-6.712858890978168e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.312475594924764e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001274844544241,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.243049913085997e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.806490561459212e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0004651769704651,285.78173828125,294.1499938964844,293.4518737792969,292.76708984375,294.2513732910156,293.1728820800781,285.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650379194296e-09,0.0009922515600919,-0.0120432656258344,0.0,0.0,0.0,-0.0072710299864411,60.0,11.328261375427246,-0.0,-6.712858890978168e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,9.314985072705896e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.000127518796944,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,7.245001324918121e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.809132461668923e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0004653023206628,285.7804260253906,294.1499938964844,293.5045471191406,292.80059814453125,294.2446594238281,293.20220947265625,285.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.9898987164453964e-09,0.0009925187332555,-0.012125133536756,0.0,0.0,0.0,-0.007286521140486,60.0,11.407011032104492,-0.0,-6.716474842960451e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,9.31785980355926e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001275581598747,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.24723722669296e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.812159987632184e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0004654459480661,285.7791748046875,294.1499938964844,293.5560913085937,292.83282470703125,294.23846435546875,293.2338562011719,285.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0257011885435085e-09,0.0009928247891366,-0.0122189316898584,0.0,0.0,0.0,-0.0073042693547904,60.0,11.48361587524414,-0.0,-6.72061943873814e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.321447578258812e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001276072725886,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,7.250027556437999e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.81593839242123e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0004656251694541,285.7778015136719,294.1499938964844,293.6119079589844,292.86700439453125,294.2321472167969,293.2713317871094,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993211986497,5.070382336214152e-09,0.0009932068642228,-0.012335991486907,0.0,0.0,0.0,-0.0073264199309051,60.0,11.565978050231934,-0.0,-6.725793610939945e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,9.324600250693038e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001276504335692,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.252479554153979e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.81925768428482e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0004657826502807,285.7767333984375,294.1499938964844,293.6556091308594,292.8931884765625,294.2274475097656,293.3028259277344,285.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096460396138355e-09,0.000993542606011,-0.0124388569965958,0.0,0.0,0.0,-0.0073458845727145,60.0,11.630133628845217,-0.0,-6.730342505534281e-08,0.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.050000000745058,9.33267583604902e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.050000000745058,0.0001277609699172,298.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.050000000745058,7.258760888362303e-05,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.050000000745058,9.82776182354428e-05,298.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.050000000745058,0.0004661860293708,285.7743835449219,285.4460144042969,293.75,292.9478454589844,294.21832275390625,293.37823486328125,285.9242858886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102269165743564e-09,0.0009944026824086,-0.0127023644745349,0.0,0.0,0.0,-0.0073957466520369,60.0,11.766791343688965,-0.0,-6.742001090742633e-08,1.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.050000000745058,9.33267583604902e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.050000000745058,0.0001277609699172,298.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.050000000745058,7.258760888362303e-05,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.050000000745058,9.82776182354428e-05,298.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.050000000745058,0.0004661860293708,285.7743835449219,285.4460144042969,293.75,292.9478454589844,294.21832275390625,293.37823486328125,285.9242858886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102269165743564e-09,0.0009944026824086,-0.0127023644745349,0.0,0.0,0.0,-0.0073957466520369,60.0,11.766791343688965,-0.0,-6.742001090742633e-08,1.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.6348949670791626,0.050000000745058,0.0408842973411083,298.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.6348949670791626,0.050000000745058,0.0559690855443477,298.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.6348949670791626,0.050000000745058,0.0317989103496074,298.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.6348949670791626,0.050000000745058,0.043053139001131,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481750488281,0.6348949670791626,0.050000000745058,0.204225480556488,285.85986328125,285.3891296386719,293.7958679199219,292.9736328125,296.8779296875,297.561279296875,286.1452331542969,1.0,0.1097177192568779,0.0857077538967132,0.0857077538967132,1.0,1.0,-0.4362800419330597,0.0005842152750119,0.4356958270072937,-0.1314159333705902,0.0,0.0,0.0,10.150399208068848,60.0,1410.677978515625,0.0,12.290783882141112,1.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.6315351724624634,0.050000000745058,0.0452423766255378,298.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.6315351724624634,0.050000000745058,0.0619351230561733,298.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.6315351724624634,0.050000000745058,0.0351885147392749,298.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.6315351724624634,0.050000000745058,0.0476424023509025,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.6315351724624634,0.050000000745058,0.2259950339794159,286.8370666503906,285.3322448730469,293.8417358398437,292.99932861328125,297.2515563964844,298.6438293457031,287.6570739746094,1.0,0.121090330183506,0.1714155077934265,0.1714155077934265,1.0,1.0,-0.4820644855499267,0.0181272998452186,0.4639371633529663,-0.1240794286131858,0.0,0.0,0.0,12.50458812713623,60.0,2939.063720703125,0.0,16.682640075683594,1.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.277492247916967e-21,3.138746123958484e-21,3.138746123958484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.5970000624656677,0.050000000745058,0.0455464348196983,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.5970000624656677,0.050000000745058,0.0623513683676719,298.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.5970000624656677,0.050000000745058,0.0354250073432922,298.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.5970000624656677,0.050000000745058,0.0479625910520553,298.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.5970000624656677,0.050000000745058,0.2275138795375824,288.4901733398437,285.2719116210937,293.8904113769531,293.0264892578125,297.2416076660156,298.6523742675781,289.1510314941406,1.0,0.1318851858377456,0.2622637450695038,0.2622637450695038,1.0,1.0,-0.4853063225746155,0.0384744144976139,0.4468319118022918,-0.1044448986649513,1.0,1.0,0.0,16.481863021850586,60.0,3035.67578125,0.0,20.157827377319336,1.0,281.9259948730469,283.9246520996094,295.302734375,296.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.5033786837648222e-07,3.162107242715706e-09,0.0,0.0,-0.0,3.937177098123357e-05,0.0,6.671617685388709e-12,6.248629613736512e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878723144531,0.5710437893867493,0.050000000745058,0.0456804111599922,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878723144531,0.5710437893867493,0.050000000745058,0.0625347793102264,298.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878723144531,0.5710437893867493,0.050000000745058,0.0355292111635208,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878723144531,0.5710437893867493,0.050000000745058,0.0481036752462387,298.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878723144531,0.5710437893867493,0.050000000745058,0.2281831204891204,288.7538146972656,285.2183837890625,293.9335632324219,293.0505065917969,297.2340087890625,298.62261962890625,287.8027648925781,1.0,0.1405882984399795,0.342831015586853,0.342831015586853,1.0,1.0,-0.486734002828598,0.0682487711310386,0.4184852242469787,-0.0750172436237335,1.0,1.0,0.0,20.033323287963867,60.0,11607.5400390625,0.0,23.186033248901367,1.0,282.24609375,287.86688232421875,296.2679138183594,297.09991455078125,293.1499938964844,293.1499938964844,283.1499938964844,1470.1279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0654092133045196,1.0,0.0,0.0,0.8046673536300659,0.8046712279319763,5.54187344903312e-08,4.241720199584961,4.241710186004639,9.98960058495868e-06,0.0,0.0,-0.0,5276.1416015625,0.0,16.53341293334961,1891.8709716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5492639541625977,0.050000000745058,0.0458177551627159,298.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5492639541625977,0.050000000745058,0.0627227947115898,298.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5492639541625977,0.050000000745058,0.0356360338628292,298.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5492639541625977,0.050000000745058,0.0482483021914958,298.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5492639541625977,0.050000000745058,0.2288691699504852,286.88006591796875,285.1614074707031,293.9794921875,293.075927734375,297.2239990234375,298.5890808105469,286.1061706542969,1.0,0.1489866971969604,0.4285387694835663,0.4285387694835663,1.0,1.0,-0.4881975352764129,0.1095938086509704,0.3786037266254425,-0.0340669229626655,1.0,1.0,0.0,23.71171188354492,60.0,11373.0693359375,0.0,26.33656883239746,1.0,282.57403564453125,285.68072509765625,297.038818359375,297.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,2416.613037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2030227780342102,1.0,0.0,0.0,1.0354312658309937,1.035433292388916,7.219822606430172e-08,4.265133380889893,4.26512336730957,9.792678611120207e-06,0.0,0.0,-0.0,4483.015625,0.0,34.03243637084961,1895.329345703125,0.0,0.0,0.2633991837501526,1.0,0.0,3.0,1.0,0.0
17906760,298.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.5324831604957581,0.050000000745058,0.0459489896893501,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.5324831604957581,0.050000000745058,0.0629024505615234,298.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.5324831604957581,0.050000000745058,0.0357381030917167,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.5324831604957581,0.050000000745058,0.0483864992856979,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.5324831604957581,0.050000000745058,0.2295247167348861,285.6805419921875,285.1044311523437,294.02545166015625,293.10125732421875,297.1028137207031,298.55108642578125,285.3227233886719,1.0,0.156543344259262,0.5428310036659241,0.5428310036659241,0.800000011920929,1.0,-0.4895960092544555,0.166390061378479,0.3232059478759765,0.0222848039120435,1.0,1.0,0.0,27.22970390319824,60.0,10699.3662109375,0.0,29.365110397338867,1.0,282.8285522460937,284.9217834472656,297.1734313964844,297.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,3776.51025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254204392433166,1.0,0.0,0.0,1.2944023609161377,1.2944053411483765,1.1182535075704437e-07,4.265902996063232,4.26589298248291,9.786110240384003e-06,0.0,0.0,-0.0,3905.691650390625,0.0,66.38665008544922,1895.4342041015625,0.0,156.43443298339844,0.3292543292045593,1.0,0.0,3.0,1.0,0.0
17906820,298.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5129216909408569,0.050000000745058,0.0461478903889656,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5129216909408569,0.050000000745058,0.063174732029438,298.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5129216909408569,0.050000000745058,0.0358928032219409,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5129216909408569,0.050000000745058,0.0485959500074386,298.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5129216909408569,0.050000000745058,0.2305182665586471,284.98980712890625,285.01025390625,294.1014099121094,293.1429138183594,296.0281982421875,298.48651123046875,284.9109191894531,1.0,0.1673523634672165,0.7317297458648682,0.7317297458648682,0.4694461226463318,1.0,-0.4917149841785431,0.3011168539524078,0.190598115324974,0.1561353504657745,0.8355250358581543,0.8355250358581543,0.0,32.568485260009766,60.0,10653.2236328125,0.0,34.01861953735352,1.0,283.0569152832031,284.5961608886719,296.69744873046875,297.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,8154.3349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085882008075714,1.0,0.0,0.0,1.6536011695861816,1.6536062955856323,1.8245469846078777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.197998046875,0.0,145.15579223632812,1895.4371337890625,0.0,291.0340576171875,0.4175053536891937,1.0,0.0,3.0,1.0,0.0
17906880,298.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5097943544387817,0.050000000745058,0.0461862385272979,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5097943544387817,0.050000000745058,0.0632272362709045,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5097943544387817,0.050000000745058,0.0359226316213607,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5097943544387817,0.050000000745058,0.0486363321542739,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5097943544387817,0.050000000745058,0.230709820985794,284.9382629394531,284.9904479980469,294.11737060546875,293.151611328125,295.6393737792969,298.47369384765625,284.8791809082031,1.0,0.1693689674139022,0.7714155316352844,0.7714155316352844,0.4000000059604645,1.0,-0.4921236634254455,0.3493663370609283,0.142757311463356,0.2041144222021103,0.8095860481262207,0.8095860481262207,0.0,33.60104751586914,60.0,10787.0458984375,0.0,34.928932189941406,1.0,283.0798034667969,284.5928039550781,296.60552978515625,297.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,9494.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155799448490143,1.0,0.0,0.0,1.696467638015747,1.6964731216430664,1.920368646324277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.75634765625,0.0,159.91055297851562,1895.4371337890625,0.0,303.97833251953125,0.4269392788410187,1.0,0.0,3.0,1.0,0.0
17906940,298.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5020997524261475,0.050000000745058,0.0462905466556549,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5020997524261475,0.050000000745058,0.0633700266480445,298.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5020997524261475,0.050000000745058,0.0360037572681903,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5020997524261475,0.050000000745058,0.0487461760640144,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5020997524261475,0.050000000745058,0.2312308698892593,284.8492736816406,284.95001220703125,294.1628723144531,293.1763916015625,294.64093017578125,298.4402770996094,284.8244934082031,1.0,0.1747146546840667,0.8845674395561218,0.8845674395561218,0.2019954174757003,1.0,-0.4932356178760528,0.4558380246162414,0.0373975969851017,0.3099608123302459,0.7517504096031189,0.7517504096031189,0.0,36.40710067749024,60.0,11251.5791015625,-0.0,37.407981872558594,1.0,283.1202697753906,284.6349792480469,296.3962097167969,297.3320007324219,293.1499938964844,293.1499938964844,283.1499938964844,12919.3212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248006641864776,1.0,0.0,0.0,1.7572494745254517,1.7572559118270874,2.0604414885383449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.32373046875,0.0,187.5643310546875,1895.4371337890625,0.0,321.7300720214844,0.450005441904068,1.0,0.0,3.0,1.0,0.0
