time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.4957262575626373,0.050000000745058,0.0463887155055999,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.4957262575626373,0.050000000745058,0.0635044202208519,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.4957262575626373,0.050000000745058,0.0360801145434379,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.4957262575626373,0.050000000745058,0.0488495528697967,298.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.4957262575626373,0.050000000745058,0.2317212373018264,284.8202209472656,284.95001220703125,294.20928955078125,293.2015380859375,294.2245788574219,298.4111328125,284.8227844238281,1.0,0.1795526146888733,1.0,1.0,0.0,1.0,-0.4942817389965057,0.494279682636261,2.070665686915163e-06,0.3481166958808899,0.6921219229698181,0.6921219229698181,0.0,39.03964614868164,60.0,11535.548828125,-0.0,39.73460388183594,1.0,283.1377868652344,284.7015991210937,296.2709350585937,297.2039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17118.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236911535263061,1.0,0.0,0.0,1.7403868436813354,1.740393877029419,2.0210869422498945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.29345703125,0.0,198.07907104492188,1895.4371337890625,0.0,319.55035400390625,0.4522681832313537,1.0,0.0,3.0,1.0,0.0
17907060,298.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0465575493872165,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.063735544681549,298.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0362114273011684,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0490273386240005,298.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.2325645834207534,284.89434814453125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3666381835937,284.915771484375,1.0,0.1875241994857788,1.0,1.0,0.0,1.0,-0.4960808157920837,0.4960804581642151,3.523897476043203e-07,0.3497914671897888,0.6747670769691467,0.6747670769691467,0.0,43.557716369628906,48.0,11686.8984375,-0.0,43.74161529541016,1.0,283.1477355957031,284.8240966796875,296.1924133300781,297.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,18666.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088861644268036,1.0,0.0,0.0,1.660428762435913,1.6604357957839966,1.8396445966573085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.64453125,0.0,182.5101776123047,1895.4371337890625,0.0,291.5773010253906,0.4430420398712158,1.0,0.0,3.0,1.0,0.0
17907120,298.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0465575493872165,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.063735544681549,298.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0362114273011684,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.0490273386240005,298.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4860159754753113,0.050000000745058,0.2325645834207534,284.89434814453125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3666381835937,284.915771484375,1.0,0.1875241994857788,1.0,1.0,0.0,1.0,-0.4960808157920837,0.4960804581642151,3.523897476043203e-07,0.3497914671897888,0.6747670769691467,0.6747670769691467,0.0,43.557716369628906,48.0,11686.8984375,-0.0,43.74161529541016,1.0,283.1477355957031,284.8240966796875,296.1924133300781,297.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,18666.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088861644268036,1.0,0.0,0.0,1.660428762435913,1.6604357957839966,1.8396445966573085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.64453125,0.0,182.5101776123047,1895.4371337890625,0.0,291.5773010253906,0.4430420398712158,1.0,0.0,3.0,1.0,0.0
17907180,298.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0465983040630817,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0637913346290588,298.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.036243125796318,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0490702576935291,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.2327681630849838,284.93768310546875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.9395751953125,1.0,0.188912808895111,1.0,1.0,0.0,1.0,-0.4965154230594635,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6856458783149719,0.6856458783149719,0.0,44.6509895324707,36.0,11824.4912109375,-0.0,44.71537399291992,1.0,283.1495666503906,284.8295288085937,296.2464294433594,297.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,17760.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397162914276123,1.0,0.0,0.0,1.6825177669525146,1.682524561882019,1.8889161879087626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.095703125,0.0,185.04498291015625,1895.4371337890625,0.0,270.7247009277344,0.4452664256095886,1.0,0.0,3.0,1.0,0.0
17907240,298.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0465983040630817,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0637913346290588,298.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.036243125796318,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.0490702576935291,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.4838018119335174,0.050000000745058,0.2327681630849838,284.93768310546875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.9395751953125,1.0,0.188912808895111,1.0,1.0,0.0,1.0,-0.4965154230594635,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6856458783149719,0.6856458783149719,0.0,44.6509895324707,36.0,11824.4912109375,-0.0,44.71537399291992,1.0,283.1495666503906,284.8295288085937,296.2464294433594,297.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,17760.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397162914276123,1.0,0.0,0.0,1.6825177669525146,1.682524561882019,1.8889161879087626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.095703125,0.0,185.04498291015625,1895.4371337890625,0.0,270.7247009277344,0.4452664256095886,1.0,0.0,3.0,1.0,0.0
17907300,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4850967824459076,0.050000000745058,0.0465744063258171,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4850967824459076,0.050000000745058,0.0637586191296577,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4850967824459076,0.050000000745058,0.0362245365977287,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4850967824459076,0.050000000745058,0.049045093357563,298.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4850967824459076,0.050000000745058,0.2326488047838211,284.9408569335937,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3252258300781,284.9422607421875,1.0,0.1876555383205413,1.0,1.0,0.0,1.0,-0.4962608814239502,0.4962605237960815,3.527734691033402e-07,0.3504392802715301,0.6843002438545227,0.6843002438545227,0.0,44.01369094848633,36.0,11847.7265625,-0.0,44.14738082885742,1.0,283.1498107910156,284.83111572265625,296.28778076171875,297.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,17874.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394520103931427,1.0,0.0,0.0,1.6834638118743896,1.6834707260131836,1.8910411370143265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.60302734375,0.0,185.6822204589844,1895.4371337890625,0.0,266.16033935546875,0.4456785023212433,1.0,0.0,3.0,1.0,0.0
17907360,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4877012968063354,0.050000000745058,0.046526912599802,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4877012968063354,0.050000000745058,0.0636936053633689,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4877012968063354,0.050000000745058,0.0361876003444194,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4877012968063354,0.050000000745058,0.0489950813353061,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4877012968063354,0.050000000745058,0.2324115633964538,284.9443054199219,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3162536621094,284.9462585449219,1.0,0.1852975636720657,1.0,1.0,0.0,1.0,-0.4957549273967743,0.495754599571228,3.524212388583692e-07,0.3502366840839386,0.6842236518859863,0.6842236518859863,0.0,42.74543762207031,25.0,11871.072265625,-0.0,43.01879501342773,1.0,283.14990234375,284.8344116210937,296.3283386230469,297.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17930.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935547769069671,1.0,0.0,0.0,1.6836885213851929,1.6836954355239868,1.8915459065738105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.8310546875,0.0,185.9304351806641,1895.4371337890625,0.0,264.5045471191406,0.4458818733692169,1.0,0.0,3.0,1.0,0.0
17907420,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.492475152015686,0.050000000745058,0.0464429222047328,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.492475152015686,0.050000000745058,0.0635786205530166,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.492475152015686,0.050000000745058,0.0361222736537456,298.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.492475152015686,0.050000000745058,0.0489066317677497,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.492475152015686,0.050000000745058,0.2319920063018798,284.94891357421875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3074645996094,284.95037841796875,1.0,0.1811678409576416,1.0,1.0,0.0,1.0,-0.4948598146438598,0.4948594570159912,3.517615709824895e-07,0.3497959971427917,0.6860042214393616,0.6860042214393616,0.0,40.50168991088867,25.0,11903.490234375,-0.0,41.027626037597656,1.0,283.14996337890625,284.8360290527344,296.3759155273437,297.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17871.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939776420593261,1.0,0.0,0.0,1.6875206232070925,1.6875275373458862,1.900166211044052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.57470703125,0.0,186.717514038086,1895.4371337890625,0.0,265.2291564941406,0.4465681612491607,1.0,0.0,3.0,1.0,0.0
17907480,298.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.640638530254364,0.1704564988613128,0.0880377292633056,298.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5026208758354187,0.050000000745058,0.0633595958352088,298.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369802713394165,0.1627388596534729,0.0426616929471492,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5026208758354187,0.050000000745058,0.0487381517887115,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5026208758354187,0.050000000745058,0.2311928123235702,284.9516906738281,284.95001220703125,294.5767822265625,293.3959045410156,294.5668640136719,298.3031616210937,284.967529296875,1.0,0.1789728701114654,1.0,1.0,0.0,1.0,-0.5511664152145386,0.5511659979820251,4.003572087185603e-07,0.3906625807285309,0.6878328323364258,0.6878328323364258,0.0,36.64894485473633,45.0,12534.4990234375,-0.0,43.94241714477539,1.0,283.1499938964844,284.86083984375,296.40020751953125,297.314453125,293.1499938964844,293.1499938964844,283.1499938964844,17821.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947481215000152,1.0,0.0,0.0,1.690913438796997,1.690920352935791,1.9078144930517738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31005859375,0.0,187.42437744140625,1895.4371337890625,0.0,266.5523376464844,0.4471635520458221,1.0,0.0,3.0,1.0,0.0
17907540,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.7944980263710022,0.1644200533628463,0.1480085849761963,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.525584876537323,0.1541805565357208,0.0629880502820015,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.779578447341919,0.1610152274370193,0.1089180782437324,298.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.525584876537323,0.050000000745058,0.0484523437917232,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.525584876537323,0.050000000745058,0.2298370599746704,285.173583984375,284.95001220703125,294.6221618652344,293.4192810058594,294.61474609375,298.238037109375,285.3050231933594,1.0,0.1822625547647476,1.0,1.0,0.0,1.0,-0.7005249857902527,0.7005244493484497,5.462326271299389e-07,0.5062074065208435,0.8609001636505127,0.8609001636505127,0.0,30.682397842407227,45.0,15774.3310546875,-0.0,56.187870025634766,1.0,283.1499938964844,285.1914367675781,296.4757995605469,297.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,12847.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021173417568207,1.0,0.0,0.0,1.823853611946106,1.8238602876663208,2.219592971641761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.03271484375,0.0,205.7127227783203,1895.4371337890625,0.0,279.4117126464844,0.4678055346012115,1.0,0.0,3.0,1.0,0.0
17907600,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8145285844802856,0.1605509519577026,0.1465033143758773,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7849238514900208,0.1543568968772888,0.1797944754362106,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8095017075538635,0.1579236388206482,0.1117961406707763,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.5432449579238892,0.050000000745058,0.0482933409512043,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.5432449579238892,0.050000000745058,0.2290828227996826,285.45758056640625,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1452331542969,285.51025390625,1.0,0.1882643550634384,1.0,1.0,0.0,1.0,-0.8088071346282959,0.8088064789772034,6.679596253889031e-07,0.592430055141449,1.0,1.0,0.0,27.708452224731445,33.0,18297.0390625,-0.0,68.32296752929688,1.0,283.1499938964844,285.2683410644531,296.63311767578125,297.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,9557.6435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277132749557495,1.0,0.0,0.0,2.0556485652923584,2.0556559562683105,2.819623432515073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4658203125,0.0,266.03521728515625,1895.4371337890625,0.0,327.5118103027344,0.5129280090332031,1.0,0.0,3.0,1.0,0.0
17907660,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8502586483955383,0.1625532805919647,0.1457915753126144,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8307051658630371,0.1490520536899566,0.1854027360677719,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8448787331581116,0.1590459644794464,0.1111683771014213,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8283277750015259,0.1499182879924774,0.1413078904151916,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.5748140215873718,0.050000000745058,0.2280693799257278,285.6300048828125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0358581542969,285.650390625,1.0,0.1927366405725479,1.0,1.0,0.0,1.0,-0.9228233695030212,0.9228225350379944,8.129144930535404e-07,0.6850540041923523,1.0,1.0,0.0,23.547985076904297,25.0,20953.49609375,-0.0,81.80230712890625,1.0,283.1499938964844,285.31231689453125,296.820068359375,298.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,12120.8134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981442987918854,1.0,0.0,0.0,2.318941831588745,2.31895112991333,3.588170613966213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.021484375,0.0,381.7117614746094,1895.4371337890625,0.0,501.2628479003906,0.576910138130188,1.0,0.0,3.0,1.0,0.0
17907720,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8502586483955383,0.1625532805919647,0.1457915753126144,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8307051658630371,0.1490520536899566,0.1854027360677719,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8448787331581116,0.1590459644794464,0.1111683771014213,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8283277750015259,0.1499182879924774,0.1413078904151916,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.5748140215873718,0.050000000745058,0.2280693799257278,285.6300048828125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0358581542969,285.650390625,1.0,0.1927366405725479,1.0,1.0,0.0,1.0,-0.9228233695030212,0.9228225350379944,8.129144930535404e-07,0.6850540041923523,1.0,1.0,0.0,23.547985076904297,25.0,20953.49609375,-0.0,81.80230712890625,1.0,283.1499938964844,285.31231689453125,296.820068359375,298.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,12120.8134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981442987918854,1.0,0.0,0.0,2.318941831588745,2.31895112991333,3.588170613966213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.021484375,0.0,381.7117614746094,1895.4371337890625,0.0,501.2628479003906,0.576910138130188,1.0,0.0,3.0,1.0,0.0
17907780,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8806609511375427,0.1793426722288131,0.0927972272038459,297.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8806609511375427,0.1545352488756179,0.1270359307527542,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8806609511375427,0.1714914888143539,0.0721756219863891,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8806609511375427,0.1500654965639114,0.0977199450135231,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.9768085479736328,0.1391063630580902,0.6188881993293762,285.8002014160156,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0475158691406,285.8409423828125,1.0,0.1978469789028167,1.0,1.0,0.0,1.0,-1.0787266492843628,1.0787255764007568,1.0417376188343042e-06,0.8130455613136292,1.0,1.0,0.0,14.387958526611328,45.0,24201.25,-0.0,106.7661590576172,1.0,283.1499938964844,285.4325256347656,296.8163452148437,298.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,14495.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557702779769897,1.0,0.0,0.0,2.5359370708465576,2.5359480381011963,4.2911165110126603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.42431640625,0.0,499.2080993652344,1895.4371337890625,0.0,711.0742797851562,0.6296378374099731,1.0,0.0,3.0,1.0,0.0
17907840,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8806609511375427,0.1793426722288131,0.0927972272038459,297.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8806609511375427,0.1545352488756179,0.1270359307527542,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8806609511375427,0.1714914888143539,0.0721756219863891,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8806609511375427,0.1500654965639114,0.0977199450135231,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.9768085479736328,0.1391063630580902,0.6188881993293762,285.8002014160156,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0475158691406,285.8409423828125,1.0,0.1978469789028167,1.0,1.0,0.0,1.0,-1.0787266492843628,1.0787255764007568,1.0417376188343042e-06,0.8130455613136292,1.0,1.0,0.0,14.387958526611328,45.0,24201.25,-0.0,106.7661590576172,1.0,283.1499938964844,285.4325256347656,296.8163452148437,298.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,14495.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557702779769897,1.0,0.0,0.0,2.5359370708465576,2.5359480381011963,4.2911165110126603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.42431640625,0.0,499.2080993652344,1895.4371337890625,0.0,711.0742797851562,0.6296378374099731,1.0,0.0,3.0,1.0,0.0
17907900,298.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.8774750232696533,0.188331738114357,0.0907348468899726,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.8774750232696533,0.1592742204666137,0.1242126151919364,298.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.8774750232696533,0.1783165484666824,0.0705715492367744,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8774750232696533,0.1525022536516189,0.0955481603741645,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.962932288646698,0.1366856098175048,0.5852750539779663,285.8619384765625,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0323181152344,285.8692626953125,1.0,0.2040400207042694,1.0,1.0,0.0,1.0,-1.124500751495361,1.1244995594024658,1.1140527931274846e-06,0.8480402827262878,1.0,1.0,0.0,14.840131759643556,45.0,25138.634765625,-0.0,109.5628662109375,1.0,283.1499938964844,285.4257202148437,296.8120422363281,298.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,15678.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798797011375427,1.0,0.0,0.0,2.6373651027679443,2.6373770236968994,4.64123843357811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.72607421875,0.0,561.5353393554688,1895.4371337890625,0.0,822.8652954101562,0.6515300273895264,1.0,0.0,3.0,1.0,0.0
17907960,298.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8816884160041809,0.1956455558538437,0.0934692248702049,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8816884160041809,0.1638687849044799,0.1279558688402176,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8816884160041809,0.1838724166154861,0.0726982876658439,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8816884160041809,0.1556753814220428,0.0984275937080383,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9709161520004272,0.1341844648122787,0.6094144582748413,285.9034118652344,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0193176269531,285.91461181640625,1.0,0.2124277353286743,1.0,1.0,0.0,1.0,-1.174429178237915,1.1744279861450195,1.1982505156993284e-06,0.888233482837677,1.0,1.0,0.0,15.70089626312256,65.0,26166.53515625,-0.0,122.9700698852539,1.0,283.1499938964844,285.448486328125,296.79461669921875,298.5686340332031,293.1499938964844,293.1499938964844,283.1499938964844,16604.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991899371147156,1.0,0.0,0.0,2.714175224304199,2.714187860488892,4.915515887660149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.91943359375,0.0,612.0403442382812,1895.4371337890625,0.0,924.29931640625,0.6729735732078552,1.0,0.0,3.0,1.0,0.0
17908020,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.91538405418396,0.202307641506195,0.1176126822829246,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.91538405418396,0.1679087579250335,0.161007359623909,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.91538405418396,0.1887274384498596,0.0914765298366546,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9783571362495422,0.156863272190094,0.148855984210968,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9213342666625975,0.1323616653680801,0.5974768996238708,286.0057067871094,284.95001220703125,295.0232849121094,293.619140625,295.019287109375,297.966552734375,286.0215759277344,1.0,0.2319374829530716,1.0,1.0,0.0,1.0,-1.2773574590682983,1.2773560285568235,1.3846910178472172e-06,0.970836341381073,1.0,1.0,0.0,18.745180130004883,65.0,28242.0078125,-0.0,161.8282012939453,1.0,283.1499938964844,285.510009765625,296.7747497558594,298.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18313.232421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253827214241028,1.0,0.0,0.0,2.8504042625427246,2.850418329238892,5.421335345090483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.21533203125,0.0,708.9016723632812,1895.4371337890625,0.0,1079.0631103515625,0.7031744122505188,1.0,0.0,3.0,1.0,0.0
17908080,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.915858268737793,0.2028457820415496,0.1179637387394905,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.915858268737793,0.1682417094707489,0.1614879518747329,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.915858268737793,0.1890852153301239,0.0917495712637901,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.9776804447174072,0.1563886851072311,0.1487579047679901,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.9203524589538574,0.1322886645793914,0.5968018174171448,286.02545166015625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95672607421875,286.04266357421875,1.0,0.2350067049264907,1.0,1.0,0.0,1.0,-1.2974506616592407,1.297449231147766,1.4231270597520052e-06,0.9868826866149902,1.0,1.0,0.0,19.08048820495605,85.0,28604.279296875,-0.0,166.42308044433594,1.0,283.1499938964844,285.525390625,296.77490234375,298.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18488.146484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284144520759583,1.0,0.0,0.0,2.8639845848083496,2.8639986515045166,5.473116289067548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.95263671875,0.0,719.0823364257812,1895.4371337890625,0.0,1098.1593017578125,0.7094314098358154,1.0,0.0,3.0,1.0,0.0
17908140,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9948137402534484,0.2027565091848373,0.1832268685102462,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.9339612126350404,0.1673308312892913,0.2069275230169296,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.9732875227928162,0.1872225552797317,0.1319310069084167,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.906894326210022,0.1551165133714676,0.1473948955535888,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.8588911294937134,0.1322466433048248,0.5958293676376343,286.21728515625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8540954589844,286.2359924316406,1.0,0.2645961344242096,1.0,1.0,0.0,1.0,-1.4505488872528076,1.450547218322754,1.7394980886820122e-06,1.109260082244873,1.0,1.0,0.0,25.036699295043945,105.0,31527.048828125,-0.0,237.5911102294922,1.0,283.1499938964844,285.6569519042969,296.8036499023437,298.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,20169.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548937559127808,1.0,0.0,0.0,2.991380214691162,2.9913954734802246,5.970855454506818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.62060546875,0.0,819.3728637695312,1895.4371337890625,0.0,1274.6029052734375,0.740477979183197,1.0,0.0,3.0,1.0,0.0
17908200,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9948137402534484,0.2027565091848373,0.1832268685102462,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.9339612126350404,0.1673308312892913,0.2069275230169296,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.9732875227928162,0.1872225552797317,0.1319310069084167,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.906894326210022,0.1551165133714676,0.1473948955535888,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.8588911294937134,0.1322466433048248,0.5958293676376343,286.21728515625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8540954589844,286.2359924316406,1.0,0.2645961344242096,1.0,1.0,0.0,1.0,-1.4505488872528076,1.450547218322754,1.7394980886820122e-06,1.109260082244873,1.0,1.0,0.0,25.036699295043945,105.0,31527.048828125,-0.0,237.5911102294922,1.0,283.1499938964844,285.6569519042969,296.8036499023437,298.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,20169.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548937559127808,1.0,0.0,0.0,2.991380214691162,2.9913954734802246,5.970855454506818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.62060546875,0.0,819.3728637695312,1895.4371337890625,0.0,1274.6029052734375,0.740477979183197,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.833806574344635,0.1994976550340652,0.1806558668613433,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7868614196777344,0.1673323810100555,0.2072164714336395,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.8157187104225159,0.186226412653923,0.1309817880392074,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.7678647041320801,0.1557466983795166,0.1483233869075775,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.7296216487884521,0.1323001682758331,0.5995818376541138,286.260009765625,284.95001220703125,295.2016296386719,293.70361328125,295.1981506347656,297.7637634277344,286.2567443847656,1.0,0.288799524307251,1.0,1.0,0.0,1.0,-1.462936520576477,1.4629347324371338,1.7676775314612314e-06,1.1198790073394775,1.0,1.0,0.0,43.56536102294922,105.0,32226.771484375,-0.0,287.0062255859375,1.0,283.1499938964844,285.64605712890625,296.8276672363281,298.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,21521.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763073205947876,1.0,0.0,0.0,3.090024948120117,3.090041399002075,6.371141694216931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.81591796875,0.0,903.13525390625,1895.4371337890625,0.0,1429.028076171875,0.7616096138954163,1.0,0.0,3.0,1.0,0.0
17908320,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8195152282714844,0.1996825635433197,0.1806648522615432,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7724884748458862,0.1675073653459549,0.2075129300355911,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8010665774345398,0.1864330172538757,0.1311211436986923,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.7544188499450684,0.1559616178274154,0.1486189067363739,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7173299193382263,0.1323255747556686,0.6002761721611023,286.2553100585937,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7530517578125,286.2530212402344,1.0,0.2930470705032348,1.0,1.0,0.0,1.0,-1.46457839012146,1.4645766019821167,1.771304141584551e-06,1.1211591958999634,1.0,1.0,0.0,46.96517181396485,93.0,32297.6171875,-0.0,296.2039489746094,1.0,283.1499938964844,285.6405639648437,296.8262023925781,298.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,21700.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791006326675415,1.0,0.0,0.0,3.1028547286987305,3.1028711795806885,6.424157845685841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.64599609375,0.0,914.4315795898438,1895.4371337890625,0.0,1449.8848876953125,0.7676810026168823,1.0,0.0,3.0,1.0,0.0
17908380,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7780908942222595,0.2028441429138183,0.1830221563577652,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7346627712249756,0.1692777127027511,0.209946408867836,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.760118842124939,0.1887912601232528,0.1327630132436752,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7189473509788513,0.1577479392290115,0.150626078248024,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.6780402660369873,0.1327328234910965,0.6039868593215942,286.2327880859375,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7002868652344,286.2326354980469,1.0,0.3086361885070801,1.0,1.0,0.0,1.0,-1.4784865379333496,1.4784847497940063,1.802362021408044e-06,1.1321417093276978,1.0,1.0,0.0,59.93477630615234,81.0,32867.3046875,-0.0,335.1063842773437,1.0,283.1499938964844,285.6039733886719,296.8148193359375,299.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,23118.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691489040851593,1.0,0.0,0.0,3.2026379108428955,3.202655553817749,6.843984010629356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.796875,0.0,1005.5196533203124,1895.4371337890625,0.0,1544.2445068359375,0.7920622229576111,1.0,0.0,3.0,1.0,0.0
17908440,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7780908942222595,0.2028441429138183,0.1830221563577652,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7346627712249756,0.1692777127027511,0.209946408867836,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.760118842124939,0.1887912601232528,0.1327630132436752,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7189473509788513,0.1577479392290115,0.150626078248024,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.6780402660369873,0.1327328234910965,0.6039868593215942,286.2327880859375,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7002868652344,286.2326354980469,1.0,0.3086361885070801,1.0,1.0,0.0,1.0,-1.4784865379333496,1.4784847497940063,1.802362021408044e-06,1.1321417093276978,1.0,1.0,0.0,59.93477630615234,81.0,32867.3046875,-0.0,335.1063842773437,1.0,283.1499938964844,285.6039733886719,296.8148193359375,299.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,23118.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691489040851593,1.0,0.0,0.0,3.2026379108428955,3.202655553817749,6.843984010629356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.796875,0.0,1005.5196533203124,1895.4371337890625,0.0,1544.2445068359375,0.7920622229576111,1.0,0.0,3.0,1.0,0.0
17908500,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7721367478370667,0.2051772475242614,0.1850756853818893,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.7286649942398071,0.1704760640859604,0.2114731222391128,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7538694143295288,0.1903997510671615,0.1339019238948822,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7127846479415894,0.1588429808616638,0.1517304629087448,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.670784592628479,0.1331112831830978,0.606016993522644,286.2273864746094,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6817321777344,286.2267761230469,1.0,0.3131245076656341,1.0,1.0,0.0,1.0,-1.4874919652938845,1.487490177154541,1.8226803604193265e-06,1.139272689819336,1.0,1.0,0.0,63.23249053955078,81.0,33203.39453125,0.0,347.7638244628906,1.0,283.1499938964844,285.5883178710937,296.8169860839844,299.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,23905.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948897838592529,1.0,0.0,0.0,3.256659746170044,3.2566781044006348,7.076818633322546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.134765625,0.0,1057.2659912109375,1895.4371337890625,0.0,1570.6600341796875,0.8024853467941284,1.0,0.0,3.0,1.0,0.0
17908560,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.771373450756073,0.2077075541019439,0.1873134225606918,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.7270261645317078,0.1717964857816696,0.2130978107452392,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7524226903915405,0.192138522863388,0.1351134628057479,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.7109871506690979,0.16002257168293,0.1528642177581787,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.668127179145813,0.1335868537425995,0.6082145571708679,286.2281188964844,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.666015625,286.228759765625,1.0,0.3158404231071472,1.0,1.0,0.0,1.0,-1.4971323013305664,1.4971303939819336,1.844600774347782e-06,1.1469115018844604,1.0,1.0,0.0,64.8634033203125,69.0,33500.91015625,0.0,356.6322326660156,1.0,283.1499938964844,285.5826110839844,296.8258972167969,299.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,24430.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974917054176331,1.0,0.0,0.0,3.2922067642211914,3.2922253608703613,7.232151233438344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1513671875,0.0,1092.26611328125,1895.4371337890625,0.0,1591.0145263671875,0.8139863014221191,1.0,0.0,3.0,1.0,0.0
17908620,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7759746313095093,0.211515873670578,0.1906616240739822,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.729530394077301,0.1738166213035583,0.2155143320560455,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7556043267250061,0.1947520524263382,0.1369025558233261,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7135212421417236,0.1618088334798813,0.1545155793428421,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.669381320476532,0.1343816667795181,0.6115607023239136,286.2275695800781,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6464233398437,286.2281799316406,1.0,0.3175822496414184,1.0,1.0,0.0,1.0,-1.511529564857483,1.51152765750885,1.8776554497890168e-06,1.1583203077316284,1.0,1.0,0.0,65.1424789428711,69.0,33980.19921875,0.0,364.5177001953125,1.0,283.1499938964844,285.5687255859375,296.84722900390625,299.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,25423.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009409666061401,1.0,0.0,0.0,3.3584909439086914,3.358510255813598,7.526302283622499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.19482421875,0.0,1159.577392578125,1895.4371337890625,0.0,1618.1871337890625,0.8273279666900635,1.0,0.0,3.0,1.0,0.0
17908680,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7793234586715698,0.2130311727523803,0.1919816732406616,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.731819748878479,0.1746285259723663,0.2164646685123443,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.758287787437439,0.1957896649837494,0.1376014649868011,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7158427834510803,0.1625242680311203,0.1551584750413894,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.6712513566017151,0.1347182989120483,0.6128972172737122,286.2300109863281,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6395874023437,286.2311706542969,1.0,0.3176650702953338,1.0,1.0,0.0,1.0,-1.5172072649002075,1.5172053575515747,1.8907948060586928e-06,1.1628190279006958,1.0,1.0,0.0,64.68218231201172,57.0,34148.66796875,0.0,366.1876831054688,1.0,283.1499938964844,285.5673522949219,296.8567810058594,299.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,25696.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022364139556885,1.0,0.0,0.0,3.3764476776123047,3.376467227935791,7.606998337905679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.29248046875,0.0,1178.2767333984375,1895.4371337890625,0.0,1628.4471435546875,0.8346173167228699,1.0,0.0,3.0,1.0,0.0
17908740,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7984462380409241,0.2185374647378921,0.1967239081859588,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.7460803985595703,0.1775997132062912,0.2198600769042968,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.7747002243995667,0.1995370239019394,0.1400786638259887,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.729642391204834,0.1651386171579361,0.1574376374483108,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.6842702627182007,0.1360110342502594,0.6177370548248291,286.23681640625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.23809814453125,1.0,0.3155435025691986,1.0,1.0,0.0,1.0,-1.5375564098358154,1.5375545024871826,1.938370132847922e-06,1.178938388824463,1.0,1.0,0.0,60.74446487426758,45.0,34792.07421875,0.0,366.2507019042969,1.0,283.1499938964844,285.55682373046875,296.8951110839844,299.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,26904.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071102857589722,1.0,0.0,0.0,3.454933881759644,3.4549543857574463,7.964761721268587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.501953125,0.0,1262.3697509765625,1895.4371337890625,0.0,1667.3116455078125,0.8538640737533569,1.0,0.0,3.0,1.0,0.0
17908800,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7984462380409241,0.2185374647378921,0.1967239081859588,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.7460803985595703,0.1775997132062912,0.2198600769042968,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.7747002243995667,0.1995370239019394,0.1400786638259887,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.729642391204834,0.1651386171579361,0.1574376374483108,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.6842702627182007,0.1360110342502594,0.6177370548248291,286.23681640625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.23809814453125,1.0,0.3155435025691986,1.0,1.0,0.0,1.0,-1.5375564098358154,1.5375545024871826,1.938370132847922e-06,1.178938388824463,1.0,1.0,0.0,60.74446487426758,45.0,34792.07421875,0.0,366.2507019042969,1.0,283.1499938964844,285.55682373046875,296.8951110839844,299.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,26904.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071102857589722,1.0,0.0,0.0,3.454933881759644,3.4549543857574463,7.964761721268587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.501953125,0.0,1262.3697509765625,1895.4371337890625,0.0,1667.3116455078125,0.8538640737533569,1.0,0.0,3.0,1.0,0.0
