time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8265761733055115,0.2241065204143524,0.2014497369527816,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.7702706456184387,0.1806016564369201,0.2231942266225814,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.8015538454055786,0.2032732367515564,0.1424912065267563,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.752057671546936,0.1677814722061157,0.1596637070178985,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.706545352935791,0.1373701691627502,0.6225059032440186,286.2454528808594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59967041015625,286.2467956542969,1.0,0.3107694685459137,1.0,1.0,0.0,1.0,-1.5576032400131226,1.5576012134552002,1.9859739950334188e-06,1.1948083639144895,1.0,1.0,0.0,54.360137939453125,33.0,35422.82421875,0.0,359.61773681640625,1.0,283.1499938964844,285.5483703613281,296.9334716796875,299.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,28083.58203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712212324142456,1.0,0.0,0.0,3.5298008918762207,3.529822587966919,8.313688226735394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.3720703125,0.0,1346.2264404296875,1895.4371337890625,0.0,1708.43115234375,0.8722331523895264,1.0,0.0,3.0,1.0,0.0
17908920,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8265761733055115,0.2241065204143524,0.2014497369527816,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.7702706456184387,0.1806016564369201,0.2231942266225814,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.8015538454055786,0.2032732367515564,0.1424912065267563,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.752057671546936,0.1677814722061157,0.1596637070178985,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.706545352935791,0.1373701691627502,0.6225059032440186,286.2454528808594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59967041015625,286.2467956542969,1.0,0.3107694685459137,1.0,1.0,0.0,1.0,-1.5576032400131226,1.5576012134552002,1.9859739950334188e-06,1.1948083639144895,1.0,1.0,0.0,54.360137939453125,33.0,35422.82421875,0.0,359.61773681640625,1.0,283.1499938964844,285.5483703613281,296.9334716796875,299.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,28083.58203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712212324142456,1.0,0.0,0.0,3.5298008918762207,3.529822587966919,8.313688226735394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.3720703125,0.0,1346.2264404296875,1895.4371337890625,0.0,1708.43115234375,0.8722331523895264,1.0,0.0,3.0,1.0,0.0
17908980,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8669654726982117,0.2296881526708603,0.2061344385147094,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8080777525901794,0.1835789531469345,0.2264288067817688,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8388527035713196,0.2069472372531891,0.1448201388120651,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7879762649536133,0.1704050302505493,0.1618169099092483,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.7372986078262329,0.1387407332658767,0.6270748972892761,286.2550048828125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5834655761719,286.2563781738281,1.0,0.3041155934333801,1.0,1.0,0.0,1.0,-1.5770812034606934,1.577079176902771,2.0329264316387707e-06,1.2102172374725342,1.0,1.0,0.0,46.337005615234375,25.0,36037.67578125,0.0,348.0752868652344,1.0,283.1499938964844,285.5411682128906,296.969970703125,299.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,29241.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173101305961609,1.0,0.0,0.0,3.601816415786743,3.6018388271331787,8.65638298819249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.2412109375,0.0,1430.3170166015625,1895.4371337890625,0.0,1749.947021484375,0.889910876750946,1.0,0.0,3.0,1.0,0.0
17909040,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8669654726982117,0.2296881526708603,0.2061344385147094,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8080777525901794,0.1835789531469345,0.2264288067817688,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8388527035713196,0.2069472372531891,0.1448201388120651,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7879762649536133,0.1704050302505493,0.1618169099092483,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.7372986078262329,0.1387407332658767,0.6270748972892761,286.2550048828125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5834655761719,286.2563781738281,1.0,0.3041155934333801,1.0,1.0,0.0,1.0,-1.5770812034606934,1.577079176902771,2.0329264316387707e-06,1.2102172374725342,1.0,1.0,0.0,46.337005615234375,25.0,36037.67578125,0.0,348.0752868652344,1.0,283.1499938964844,285.5411682128906,296.969970703125,299.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,29241.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173101305961609,1.0,0.0,0.0,3.601816415786743,3.6018388271331787,8.65638298819249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.2412109375,0.0,1430.3170166015625,1895.4371337890625,0.0,1749.947021484375,0.889910876750946,1.0,0.0,3.0,1.0,0.0
17909100,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8934547305107117,0.2324738204479217,0.2084753066301345,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8299680948257446,0.1850475370883941,0.2280258387327194,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8622053861618042,0.2087510824203491,0.1459638625383377,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8108193874359131,0.171699658036232,0.162880465388298,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7564912438392639,0.1394188106060028,0.6293439269065857,286.258544921875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5760192871094,286.2591857910156,1.0,0.3008688986301422,1.0,1.0,0.0,1.0,-1.5867410898208618,1.58673894405365,2.056464609268005e-06,1.2178524732589722,1.0,1.0,0.0,42.32854080200195,25.0,36361.75,0.0,342.14947509765625,1.0,283.1499938964844,285.5347595214844,296.9877319335937,299.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,29943.134765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198291420936584,1.0,0.0,0.0,3.6447908878326416,3.6448137760162354,8.864178653311683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.53466796875,0.0,1482.126953125,1895.4371337890625,0.0,1770.61572265625,0.8976576924324036,1.0,0.0,3.0,1.0,0.0
17909160,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9272800087928772,0.235251784324646,0.2108106911182403,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8560041189193726,0.1864969134330749,0.2296024858951568,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.8912978768348694,0.2105269134044647,0.1470895409584045,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652893066406,0.8358773589134216,0.1729773432016372,0.1639304906129837,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.7806487679481506,0.1400861293077469,0.6315786242485046,286.2655029296875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56890869140625,286.26690673828125,1.0,0.2976039350032806,1.0,1.0,0.0,1.0,-1.5962961912155151,1.5962940454483032,2.079917067021597e-06,1.225404143333435,1.0,1.0,0.0,38.36313629150391,25.0,36641.20703125,0.0,336.2070007324219,1.0,283.1499938964844,285.5352478027344,297.0046081542969,299.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,30378.333984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222464084625244,1.0,0.0,0.0,3.67118239402771,3.671205520629883,8.993012556857138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.35595703125,0.0,1514.5565185546875,1895.4371337890625,0.0,1790.5438232421875,0.9069461226463318,1.0,0.0,3.0,1.0,0.0
17909220,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.9609811305999756,0.2379960119724273,0.2131528258323669,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.8825516104698181,0.1879148185253143,0.2311898171901703,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.9212992787361144,0.2122606337070465,0.1482141613960266,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.8605868816375732,0.1742267906665802,0.1649917960166931,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.8045600056648254,0.1407351791858673,0.6339118480682373,286.2695007324219,284.95001220703125,295.8861083984375,293.99713134765625,295.8830261230469,297.5621337890625,286.2702331542969,1.0,0.2955748438835144,1.0,1.0,0.0,1.0,-1.605998992919922,1.6059969663619995,2.1038965769548668e-06,1.2330652475357056,1.0,1.0,0.0,35.30262756347656,25.0,36961.859375,0.0,332.7330322265625,1.0,283.1499938964844,285.5295104980469,297.0215759277344,299.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,31074.171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246623039245605,1.0,0.0,0.0,3.712989807128906,3.713013648986816,9.199004011861688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.43115234375,0.0,1566.8916015625,1895.4371337890625,0.0,1810.5513916015625,0.9144085049629213,1.0,0.0,3.0,1.0,0.0
17909280,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.9895262122154236,0.2407689839601516,0.2155401110649109,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9108000993728638,0.1893292516469955,0.2328007668256759,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.953980028629303,0.2139869630336761,0.1493492424488067,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.8871821761131287,0.1754721701145172,0.1660707592964172,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767639160156,0.8274850845336914,0.1413756012916565,0.6363104581832886,286.2771911621094,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5555114746094,286.2786865234375,1.0,0.2940768897533417,1.0,1.0,0.0,1.0,-1.6158909797668457,1.6158888339996338,2.1285252387315268e-06,1.240877389907837,1.0,1.0,0.0,32.76994705200195,28.0,37245.84765625,0.0,330.7561950683594,1.0,283.1499938964844,285.5306396484375,297.0380859375,299.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,31508.505859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270327806472778,1.0,0.0,0.0,3.7388486862182617,3.738872766494751,9.327581551588082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6875,0.0,1599.857666015625,1895.4371337890625,0.0,1830.2685546875,0.9235670566558838,1.0,0.0,3.0,1.0,0.0
17909340,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.9889795780181884,0.248309314250946,0.2042281180620193,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.9341822266578674,0.1919992119073867,0.2360616326332092,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.97572124004364,0.2172451019287109,0.1516185700893402,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.907328188419342,0.1778139322996139,0.1682673543691635,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8431522846221924,0.1425657272338867,0.6414800882339478,286.27020263671875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.549560546875,286.26959228515625,1.0,0.2926761209964752,1.0,1.0,0.0,1.0,-1.6168941259384155,1.6168919801712036,2.1311147975211497e-06,1.2417404651641846,1.0,1.0,0.0,31.31695938110352,31.0,37536.92578125,0.0,327.2611083984375,1.0,283.1499938964844,285.5086975097656,297.0671691894531,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32636.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311489582061768,1.0,0.0,0.0,3.805165529251098,3.805190563201904,9.661407602834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.44091796875,0.0,1686.508056640625,1895.4371337890625,0.0,1864.7060546875,0.93985778093338,1.0,0.0,3.0,1.0,0.0
17909400,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.9889795780181884,0.248309314250946,0.2042281180620193,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.9341822266578674,0.1919992119073867,0.2360616326332092,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.97572124004364,0.2172451019287109,0.1516185700893402,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.907328188419342,0.1778139322996139,0.1682673543691635,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8431522846221924,0.1425657272338867,0.6414800882339478,286.27020263671875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.549560546875,286.26959228515625,1.0,0.2926761209964752,1.0,1.0,0.0,1.0,-1.6168941259384155,1.6168919801712036,2.1311147975211497e-06,1.2417404651641846,1.0,1.0,0.0,31.31695938110352,31.0,37536.92578125,0.0,327.2611083984375,1.0,283.1499938964844,285.5086975097656,297.0671691894531,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32636.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311489582061768,1.0,0.0,0.0,3.805165529251098,3.805190563201904,9.661407602834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.44091796875,0.0,1686.508056640625,1895.4371337890625,0.0,1864.7060546875,0.93985778093338,1.0,0.0,3.0,1.0,0.0
17909460,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.9862234592437744,0.2563152611255646,0.1976733654737472,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.9462148547172546,0.1941330432891845,0.2386883646249771,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.9856773018836976,0.2198475748300552,0.1534415483474731,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.9185970425605774,0.1796784847974777,0.1700322926044464,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26092529296875,0.8510631322860718,0.1435576975345611,0.6458187699317932,286.2608642578125,284.95001220703125,296.0919494628906,294.0740661621094,296.0889587402344,297.55194091796875,286.2608642578125,1.0,0.2927322387695312,1.0,1.0,0.0,1.0,-1.6209628582000732,1.620960712432861,2.1412283786048647e-06,1.244887113571167,1.0,1.0,0.0,30.804737091064453,31.0,37817.6796875,0.0,327.89117431640625,1.0,283.1499938964844,285.4900207519531,297.0884704589844,299.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,33646.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733448326587677,1.0,0.0,0.0,3.863592386245728,3.8636178970336914,9.960378974938069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.9189453125,0.0,1765.394287109375,1895.4371337890625,0.0,1884.050537109375,0.9512596130371094,1.0,0.0,3.0,1.0,0.0
17909520,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9858906269073486,0.257813036441803,0.1969345659017563,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9478124380111694,0.1945179849863052,0.2391620427370071,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9869605898857116,0.2203173488378524,0.1537700891494751,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9201597571372986,0.1800143271684646,0.1703501492738723,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8521063923835754,0.1437414586544037,0.6466290354728699,286.2613220214844,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5525207519531,286.2615661621094,1.0,0.2928802967071533,1.0,1.0,0.0,1.0,-1.6222654581069946,1.6222633123397827,2.144484369637212e-06,1.2459049224853516,1.0,1.0,0.0,30.76549530029297,49.0,37870.90625,0.0,328.4368591308594,1.0,283.1499938964844,285.48907470703125,297.0925598144531,299.58502197265625,293.1499938964844,293.1499938964844,283.04998779296875,33764.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337913513183594,1.0,0.0,0.0,3.870378255844116,3.8704042434692383,9.995399068429831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.3388671875,0.0,1774.7130126953125,1895.4371337890625,0.0,1886.943115234375,0.9548761248588562,1.0,0.0,3.0,1.0,0.0
17909580,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9924083948135376,0.2648348808288574,0.2138310819864273,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.9315561056137084,0.196861907839775,0.2421836256980896,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.974101424217224,0.2231731563806533,0.1558504700660705,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.9045229554176332,0.1820545941591262,0.1723841428756714,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8387283682823181,0.1448184549808502,0.6519480347633362,286.2132568359375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5467834472656,286.2167053222656,1.0,0.3008021414279938,1.0,1.0,0.0,1.0,-1.656644582748413,1.6566423177719116,2.231590315204812e-06,1.2727960348129272,1.0,1.0,0.0,33.036869049072266,67.0,38974.06640625,0.0,352.4682922363281,1.0,283.0511779785156,285.4226989746094,297.1387634277344,299.696044921875,293.1499938964844,293.1499938964844,282.75,34722.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406829595565796,1.0,0.0,0.0,3.9249136447906494,3.924940347671509,1.027906250783417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.13720703125,0.0,1850.7947998046875,1895.4371337890625,0.0,1945.4034423828125,0.9661812782287598,1.0,0.0,3.0,1.0,0.0
17909640,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9924083948135376,0.2648348808288574,0.2138310819864273,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.9315561056137084,0.196861907839775,0.2421836256980896,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.974101424217224,0.2231731563806533,0.1558504700660705,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.9045229554176332,0.1820545941591262,0.1723841428756714,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8387283682823181,0.1448184549808502,0.6519480347633362,286.2132568359375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5467834472656,286.2167053222656,1.0,0.3008021414279938,1.0,1.0,0.0,1.0,-1.656644582748413,1.6566423177719116,2.231590315204812e-06,1.2727960348129272,1.0,1.0,0.0,33.036869049072266,67.0,38974.06640625,0.0,352.4682922363281,1.0,283.0511779785156,285.4226989746094,297.1387634277344,299.696044921875,293.1499938964844,293.1499938964844,282.75,34722.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406829595565796,1.0,0.0,0.0,3.9249136447906494,3.924940347671509,1.027906250783417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.13720703125,0.0,1850.7947998046875,1895.4371337890625,0.0,1945.4034423828125,0.9661812782287598,1.0,0.0,3.0,1.0,0.0
17909700,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9967475533485411,0.2658257186412811,0.2304383665323257,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9132134318351746,0.1979078352451324,0.2436386346817016,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.9575895071029664,0.2244489192962646,0.1568478941917419,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8885654807090759,0.1829590201377868,0.17336505651474,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.8247950673103333,0.1452042311429977,0.6543508172035217,286.1023254394531,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.533203125,286.0856018066406,1.0,0.3071615397930145,1.0,1.0,0.0,1.0,-1.6831845045089722,1.6831822395324707,2.300485220985138e-06,1.2936869859695437,1.0,1.0,0.0,35.345272064208984,67.0,40436.03515625,0.0,373.2481689453125,1.0,282.7922058105469,285.2592163085937,297.2034912109375,299.9161376953125,293.1499938964844,293.1499938964844,282.75,35012.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512006163597107,1.0,0.0,0.0,3.9412546157836914,3.941281318664551,1.0364831268816488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72412109375,0.0,1874.0079345703125,1895.4371337890625,0.0,2035.8470458984373,0.970069706439972,1.0,0.0,3.0,1.0,0.0
17909760,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.9771149754524232,0.2653766870498657,0.2392301559448242,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8806105256080627,0.1987731754779815,0.2449999898672104,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.9205788373947144,0.2255138456821441,0.1577668786048889,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8578521609306335,0.1836957782506942,0.1742860972881317,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.7963923811912537,0.1453723758459091,0.6563002467155457,286.060302734375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5120849609375,286.0613708496094,1.0,0.3144719898700714,1.0,1.0,0.0,1.0,-1.7019232511520386,1.701920986175537,2.350443764953525e-06,1.3088663816452026,1.0,1.0,0.0,39.72575378417969,70.0,40917.27734375,0.0,395.7065734863281,1.0,282.7547302246094,285.2291259765625,297.2052001953125,299.90679931640625,293.1499938964844,293.1499938964844,282.45001220703125,35236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574208378791809,1.0,0.0,0.0,3.953833341598511,3.953860282897949,1.0431097052787663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.2958984375,0.0,1892.0081787109373,1895.4371337890625,0.0,2089.98876953125,0.9730620980262756,1.0,0.0,3.0,1.0,0.0
17909820,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.9252271056175232,0.2665678560733795,0.239929050207138,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655700683594,0.8390010595321655,0.1998296827077865,0.2468483299016952,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8741271495819092,0.226843386888504,0.1590236723423004,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.8186739087104797,0.1845661699771881,0.1755241900682449,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7564396858215332,0.1452924013137817,0.6579412817955017,285.8646240234375,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853210449219,285.85906982421875,1.0,0.3228084444999695,1.0,1.0,0.0,1.0,-1.7070887088775637,1.707086443901062,2.3640973267902154e-06,1.3128606081008911,1.0,1.0,0.0,47.151065826416016,70.0,42073.64453125,0.0,420.75006103515625,1.0,282.4622497558594,285.0011901855469,297.2359924316406,300.0448913574219,293.1499938964844,293.1499938964844,282.45001220703125,35495.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713741660118103,1.0,0.0,0.0,3.96833872795105,3.9683659076690674,1.0507774277357385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.18994140625,0.0,1912.908447265625,1895.4371337890625,0.0,2213.05078125,0.976512610912323,1.0,0.0,3.0,1.0,0.0
17909880,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9158944487571716,0.267082542181015,0.2403490841388702,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.8320793509483337,0.2000497132539749,0.247212752699852,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.8664119243621826,0.2271271646022796,0.1592738479375839,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8117449879646301,0.184741735458374,0.1757625341415405,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.7496650815010071,0.1452333182096481,0.6580203771591187,285.85418701171875,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4798583984375,285.8528137207031,1.0,0.3246824443340301,1.0,1.0,0.0,1.0,-1.7086106538772583,1.7086082696914673,2.368152536291745e-06,1.3140562772750854,1.0,1.0,0.0,48.76357650756836,73.0,42131.703125,0.0,426.32269287109375,1.0,282.45635986328125,284.9942321777344,297.2237854003906,300.01971435546875,293.1499938964844,293.1499938964844,282.1499938964844,35544.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723114490509033,1.0,0.0,0.0,3.9711179733276367,3.9711451530456543,1.052249785971071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.82373046875,0.0,1916.9305419921875,1895.4371337890625,0.0,2221.391845703125,0.9771737456321716,1.0,0.0,3.0,1.0,0.0
17909940,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8847914934158325,0.2699075937271118,0.2430232614278793,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.805214524269104,0.2009027749300003,0.2487405687570572,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8381620049476624,0.2282657623291015,0.1603474169969558,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.783592939376831,0.1853823065757751,0.1767342239618301,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7244178652763367,0.1447505205869674,0.6575157046318054,285.6418151855469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6402893066406,1.0,0.3329344093799591,1.0,1.0,0.0,1.0,-1.715084433555603,1.715082049369812,2.3854536266298965e-06,1.319144368171692,1.0,1.0,0.0,55.98648452758789,61.0,43321.44140625,0.0,451.1968688964844,1.0,282.1546325683594,284.7568664550781,297.2333068847656,300.1034240722656,293.1499938964844,293.1499938964844,281.8500061035156,35729.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830426692962646,1.0,0.0,0.0,3.9814023971557617,3.9814298152923584,1.0577070952422218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.421875,0.0,1931.862548828125,1895.4371337890625,0.0,2317.5009765625,0.9796199798583984,1.0,0.0,3.0,1.0,0.0
17910000,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8847914934158325,0.2699075937271118,0.2430232614278793,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.805214524269104,0.2009027749300003,0.2487405687570572,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8381620049476624,0.2282657623291015,0.1603474169969558,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.783592939376831,0.1853823065757751,0.1767342239618301,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7244178652763367,0.1447505205869674,0.6575157046318054,285.6418151855469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6402893066406,1.0,0.3329344093799591,1.0,1.0,0.0,1.0,-1.715084433555603,1.715082049369812,2.3854536266298965e-06,1.319144368171692,1.0,1.0,0.0,55.98648452758789,61.0,43321.44140625,0.0,451.1968688964844,1.0,282.1546325683594,284.7568664550781,297.2333068847656,300.1034240722656,293.1499938964844,293.1499938964844,281.8500061035156,35729.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830426692962646,1.0,0.0,0.0,3.9814023971557617,3.9814298152923584,1.0577070952422218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.421875,0.0,1931.862548828125,1895.4371337890625,0.0,2317.5009765625,0.9796199798583984,1.0,0.0,3.0,1.0,0.0
17910060,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8815650939941406,0.2728146016597748,0.2456728219985962,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8002278804779053,0.2014626264572143,0.2495884150266647,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8336085677146912,0.2290800809860229,0.1610108464956283,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7785443663597107,0.1857423931360244,0.1771944314241409,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7186289429664612,0.1440451592206955,0.654869019985199,285.4300231933594,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4316711425781,285.4281005859375,1.0,0.3343546092510223,1.0,1.0,0.0,1.0,-1.717223048210144,1.717220664024353,2.391189127592952e-06,1.320827841758728,1.0,1.0,0.0,57.62327194213867,49.0,44403.1171875,0.0,457.2634582519531,1.0,281.857177734375,284.52130126953125,297.24517822265625,300.1805725097656,293.1499938964844,293.1499938964844,281.54998779296875,35839.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914469838142395,1.0,0.0,0.0,3.987515449523926,3.9875428676605225,1.0609576293063585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.1103515625,0.0,1940.7747802734373,1895.4371337890625,0.0,2393.498779296875,0.9810739159584044,1.0,0.0,3.0,1.0,0.0
17910120,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8815650939941406,0.2728146016597748,0.2456728219985962,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8002278804779053,0.2014626264572143,0.2495884150266647,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8336085677146912,0.2290800809860229,0.1610108464956283,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7785443663597107,0.1857423931360244,0.1771944314241409,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7186289429664612,0.1440451592206955,0.654869019985199,285.4300231933594,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4316711425781,285.4281005859375,1.0,0.3343546092510223,1.0,1.0,0.0,1.0,-1.717223048210144,1.717220664024353,2.391189127592952e-06,1.320827841758728,1.0,1.0,0.0,57.62327194213867,49.0,44403.1171875,0.0,457.2634582519531,1.0,281.857177734375,284.52130126953125,297.24517822265625,300.1805725097656,293.1499938964844,293.1499938964844,281.54998779296875,35839.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914469838142395,1.0,0.0,0.0,3.987515449523926,3.9875428676605225,1.0609576293063585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.1103515625,0.0,1940.7747802734373,1895.4371337890625,0.0,2393.498779296875,0.9810739159584044,1.0,0.0,3.0,1.0,0.0
17910180,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8955155611038208,0.2757312953472137,0.2481984198093414,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.8103516697883606,0.2018316239118576,0.2499649822711944,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8436128497123718,0.2296763062477111,0.1613883972167968,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7882511615753174,0.1859288364648819,0.1773078590631485,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.7252564430236816,0.1432037353515625,0.6507546305656433,285.21051025390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.208251953125,1.0,0.3312900066375732,1.0,1.0,0.0,1.0,-1.716254472732544,1.716252088546753,2.388563189015258e-06,1.320043444633484,1.0,1.0,0.0,55.009010314941406,37.0,45404.55078125,0.0,449.0411682128906,1.0,281.5572204589844,284.2790832519531,297.260986328125,300.2585144042969,293.1499938964844,293.1499938964844,281.25,35904.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988391518592834,1.0,0.0,0.0,3.991147518157959,3.991174936294556,1.0628912150423275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9462890625,0.0,1946.0828857421875,1895.4371337890625,0.0,2460.816162109375,0.9819377660751344,1.0,0.0,3.0,1.0,0.0
17910240,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8955155611038208,0.2757312953472137,0.2481984198093414,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.8103516697883606,0.2018316239118576,0.2499649822711944,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8436128497123718,0.2296763062477111,0.1613883972167968,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7882511615753174,0.1859288364648819,0.1773078590631485,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.7252564430236816,0.1432037353515625,0.6507546305656433,285.21051025390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.208251953125,1.0,0.3312900066375732,1.0,1.0,0.0,1.0,-1.716254472732544,1.716252088546753,2.388563189015258e-06,1.320043444633484,1.0,1.0,0.0,55.009010314941406,37.0,45404.55078125,0.0,449.0411682128906,1.0,281.5572204589844,284.2790832519531,297.260986328125,300.2585144042969,293.1499938964844,293.1499938964844,281.25,35904.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988391518592834,1.0,0.0,0.0,3.991147518157959,3.991174936294556,1.0628912150423275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9462890625,0.0,1946.0828857421875,1895.4371337890625,0.0,2460.816162109375,0.9819377660751344,1.0,0.0,3.0,1.0,0.0
17910300,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9082375168800354,0.277176022529602,0.2494237422943115,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8197056651115417,0.201973557472229,0.2500408887863159,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8535093665122986,0.2299246788024902,0.1615097522735595,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7978941202163696,0.185983195900917,0.1772818714380264,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7324238419532776,0.1427561938762664,0.6483520269393921,285.0578918457031,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40093994140625,285.0364685058594,1.0,0.3285080790519714,1.0,1.0,0.0,1.0,-1.7150259017944336,1.7150235176086426,2.385246489211568e-06,1.3190580606460571,1.0,1.0,0.0,52.56990051269531,37.0,46321.078125,0.0,441.1855773925781,1.0,281.2920837402344,284.083251953125,297.2939758300781,300.40643310546875,293.1499938964844,293.1499938964844,281.25,35926.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046422600746155,1.0,0.0,0.0,3.992365837097168,3.9923932552337646,1.0635402531988802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.86328125,0.0,1947.86572265625,1895.4371337890625,0.0,2513.943603515625,0.9822275042533876,1.0,0.0,3.0,1.0,0.0
17910360,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.926245391368866,0.2785218954086303,0.2505340576171875,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8317601084709167,0.2020453810691833,0.2500025928020477,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8669182062149048,0.2300856262445449,0.1615525335073471,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8105635643005371,0.1859726458787918,0.1771733164787292,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7422330975532532,0.1422587782144546,0.6456351280212402,284.98260498046875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39093017578125,284.9803466796875,1.0,0.3250463306903839,1.0,1.0,0.0,1.0,-1.71298348903656,1.712981104850769,2.3797610992915e-06,1.3174374103546145,1.0,1.0,0.0,49.588356018066406,25.0,46341.11328125,0.0,431.2806091308594,1.0,281.2539367675781,284.0295104980469,297.2788391113281,300.3362121582031,293.1499938964844,293.1499938964844,280.95001220703125,35943.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056725263595581,1.0,0.0,0.0,3.9933018684387207,3.993329286575317,1.064038997355965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.7509765625,0.0,1949.2359619140625,1895.4371337890625,0.0,2523.39990234375,0.9824501276016236,1.0,0.0,3.0,1.0,0.0
17910420,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.976222038269043,0.2812595963478088,0.2526730298995971,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8692722916603088,0.2021718472242355,0.2497781664133072,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.908810257911682,0.2303900718688964,0.1615456640720367,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8459851741790771,0.1859360337257385,0.176847293972969,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7740778923034668,0.1412607729434967,0.6397733092308044,284.8373413085937,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.848388671875,1.0,0.3165417611598968,1.0,1.0,0.0,1.0,-1.7079068422317505,1.7079044580459597,2.366143007748178e-06,1.3133951425552368,0.8575560450553894,0.8575560450553894,0.0,42.31016540527344,25.0,46604.18359375,0.0,407.1478576660156,1.0,280.9555969238281,283.9018859863281,297.2820739746094,300.3599548339844,293.1499938964844,293.1499938964844,281.25,42856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104308247566223,1.0,0.0,0.0,3.769015312194824,3.769041776657105,9.478707170273992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.78466796875,0.0,1722.62939453125,1895.4371337890625,0.0,2567.161376953125,0.9366393089294434,1.0,0.0,3.0,1.0,0.0
17910480,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.976222038269043,0.2812595963478088,0.2526730298995971,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8692722916603088,0.2021718472242355,0.2497781664133072,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.908810257911682,0.2303900718688964,0.1615456640720367,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8459851741790771,0.1859360337257385,0.176847293972969,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7740778923034668,0.1412607729434967,0.6397733092308044,284.8373413085937,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.848388671875,1.0,0.3165417611598968,1.0,1.0,0.0,1.0,-1.7079068422317505,1.7079044580459597,2.366143007748178e-06,1.3133951425552368,0.8575560450553894,0.8575560450553894,0.0,42.31016540527344,25.0,46604.18359375,0.0,407.1478576660156,1.0,280.9555969238281,283.9018859863281,297.2820739746094,300.3599548339844,293.1499938964844,293.1499938964844,281.25,42856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104308247566223,1.0,0.0,0.0,3.769015312194824,3.769041776657105,9.478707170273992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.78466796875,0.0,1722.62939453125,1895.4371337890625,0.0,2567.161376953125,0.9366393089294434,1.0,0.0,3.0,1.0,0.0
17910540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.2864484488964081,0.255950003862381,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.892017126083374,0.2031824886798858,0.250552773475647,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.936120629310608,0.2317968159914016,0.1622237861156463,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8670050501823425,0.1867212653160095,0.1772470921278,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7923789024353027,0.1409660726785659,0.6369468569755554,285.04644775390625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0421447753906,1.0,0.310253381729126,1.0,1.0,0.0,1.0,-1.6866387128829956,1.6866363286972046,2.313289314770373e-06,1.2994760274887085,1.0,1.0,0.0,38.86847305297852,25.0,45842.30859375,0.0,390.6819763183594,1.0,281.2436218261719,284.08660888671875,297.2384338378906,300.19921875,293.1499938964844,293.1499938964844,280.95001220703125,33692.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956405878067017,1.0,0.0,0.0,3.865931034088135,3.8659567832946777,9.97244114842033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.0634765625,0.0,1768.643798828125,1895.4371337890625,0.0,2431.63671875,0.9521308541297911,1.0,0.0,3.0,1.0,0.0
17910600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.2864484488964081,0.255950003862381,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.892017126083374,0.2031824886798858,0.250552773475647,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.936120629310608,0.2317968159914016,0.1622237861156463,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8670050501823425,0.1867212653160095,0.1772470921278,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7923789024353027,0.1409660726785659,0.6369468569755554,285.04644775390625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0421447753906,1.0,0.310253381729126,1.0,1.0,0.0,1.0,-1.6866387128829956,1.6866363286972046,2.313289314770373e-06,1.2994760274887085,1.0,1.0,0.0,38.86847305297852,25.0,45842.30859375,0.0,390.6819763183594,1.0,281.2436218261719,284.08660888671875,297.2384338378906,300.19921875,293.1499938964844,293.1499938964844,280.95001220703125,33692.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956405878067017,1.0,0.0,0.0,3.865931034088135,3.8659567832946777,9.97244114842033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.0634765625,0.0,1768.643798828125,1895.4371337890625,0.0,2431.63671875,0.9521308541297911,1.0,0.0,3.0,1.0,0.0
17910660,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967860579490662,0.294827938079834,0.230628415942192,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.924154818058014,0.2039126604795456,0.251469612121582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9698466658592224,0.2327296584844589,0.1629300117492675,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8960258960723877,0.1872604936361313,0.1777584999799728,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8170132637023926,0.1406682431697845,0.6352618932723999,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3845520019531,284.8589782714844,1.0,0.3055548965930938,1.0,1.0,0.0,1.0,-1.680347919464111,1.68034565448761,2.293284069310176e-06,1.2916395664215088,0.8604359030723572,0.8604359030723572,0.0,35.312103271484375,43.0,46067.06640625,0.0,371.599365234375,1.0,280.9564514160156,283.9074401855469,297.3121032714844,300.35223388671875,293.1499938964844,293.1499938964844,281.25,40994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032180666923523,1.0,0.0,0.0,3.7235031127929688,3.723528861999512,9.251172059521195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.99267578125,0.0,1654.6131591796875,1895.4371337890625,0.0,2500.884033203125,0.9246769547462464,1.0,0.0,3.0,1.0,0.0
17910720,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967860579490662,0.294827938079834,0.230628415942192,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.924154818058014,0.2039126604795456,0.251469612121582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9698466658592224,0.2327296584844589,0.1629300117492675,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8960258960723877,0.1872604936361313,0.1777584999799728,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8170132637023926,0.1406682431697845,0.6352618932723999,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3845520019531,284.8589782714844,1.0,0.3055548965930938,1.0,1.0,0.0,1.0,-1.680347919464111,1.68034565448761,2.293284069310176e-06,1.2916395664215088,0.8604359030723572,0.8604359030723572,0.0,35.312103271484375,43.0,46067.06640625,0.0,371.599365234375,1.0,280.9564514160156,283.9074401855469,297.3121032714844,300.35223388671875,293.1499938964844,293.1499938964844,281.25,40994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032180666923523,1.0,0.0,0.0,3.7235031127929688,3.723528861999512,9.251172059521195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.99267578125,0.0,1654.6131591796875,1895.4371337890625,0.0,2500.884033203125,0.9246769547462464,1.0,0.0,3.0,1.0,0.0
