time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9980003237724304,0.3032870590686798,0.2374179810285568,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.917379915714264,0.2051139771938324,0.2527216970920563,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9639191031455994,0.2342686057090759,0.1638397425413131,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8899901509284973,0.1882365047931671,0.1785230934619903,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8107700347900391,0.1408343762159347,0.635333776473999,285.0627746582031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06280517578125,1.0,0.3089469075202942,1.0,1.0,0.0,1.0,-1.6917260885238647,1.6917238235473633,2.3227712517837062e-06,1.3002756834030151,1.0,1.0,0.0,36.33908462524414,61.0,45807.94140625,0.0,380.7850341796875,1.0,281.2433166503906,284.1014709472656,297.2690734863281,300.2073974609375,293.1499938964844,293.1499938964844,280.95001220703125,33056.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907143235206604,1.0,0.0,0.0,3.830545425415039,3.830570697784424,9.790717285795836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.123046875,0.0,1720.35107421875,1895.4371337890625,0.0,2386.849609375,0.9436798095703124,1.0,0.0,3.0,1.0,0.0
17910840,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9980003237724304,0.3032870590686798,0.2374179810285568,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.917379915714264,0.2051139771938324,0.2527216970920563,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9639191031455994,0.2342686057090759,0.1638397425413131,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8899901509284973,0.1882365047931671,0.1785230934619903,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8107700347900391,0.1408343762159347,0.635333776473999,285.0627746582031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06280517578125,1.0,0.3089469075202942,1.0,1.0,0.0,1.0,-1.6917260885238647,1.6917238235473633,2.3227712517837062e-06,1.3002756834030151,1.0,1.0,0.0,36.33908462524414,61.0,45807.94140625,0.0,380.7850341796875,1.0,281.2433166503906,284.1014709472656,297.2690734863281,300.2073974609375,293.1499938964844,293.1499938964844,280.95001220703125,33056.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907143235206604,1.0,0.0,0.0,3.830545425415039,3.830570697784424,9.790717285795836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.123046875,0.0,1720.35107421875,1895.4371337890625,0.0,2386.849609375,0.9436798095703124,1.0,0.0,3.0,1.0,0.0
17910900,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9990000128746032,0.3053668737411499,0.248346745967865,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9051832556724548,0.2056619077920913,0.2535875737667084,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9518054127693176,0.2349336892366409,0.1644418090581894,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8790109157562256,0.1886801719665527,0.1790824234485626,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8003790974617004,0.1408855468034744,0.6361735463142395,284.9322814941406,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.4003295898437,284.9138488769531,1.0,0.3132460117340088,1.0,1.0,0.0,1.0,-1.708044409751892,1.708042025566101,2.3659763428440783e-06,1.313071846961975,0.9498778581619264,0.9498778581619264,0.0,38.08074951171875,61.0,47021.109375,0.0,394.9344787597656,1.0,280.9930725097656,283.9239196777344,297.3502197265625,300.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,34681.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986819744110107,1.0,0.0,0.0,3.85454773902893,3.8545734882354736,9.913799203786766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.46337890625,0.0,1762.4505615234375,1895.4371337890625,0.0,2459.380859375,0.9492427110671996,1.0,0.0,3.0,1.0,0.0
17910960,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.3055404126644134,0.2637293934822082,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8882889151573181,0.2060142457485199,0.2542235553264618,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9322676062583924,0.2353476732969284,0.1648589074611663,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8629111647605896,0.1889429986476898,0.1794823259115219,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7848725914955139,0.1407378166913986,0.6363078355789185,284.9072265625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3882141113281,284.9140930175781,1.0,0.3189873695373535,1.0,1.0,0.0,1.0,-1.7282389402389526,1.7282365560531616,2.42016949414392e-06,1.3289426565170288,0.9184252619743348,0.9184252619743348,0.0,40.74604797363281,64.0,47310.77734375,0.0,414.2952270507813,1.0,280.9560852050781,283.92730712890625,297.3547058105469,300.44342041015625,293.1499938964844,293.1499938964844,280.6499938964844,37418.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031372427940369,1.0,0.0,0.0,3.7997896671295166,3.79981541633606,9.634127309254836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.29443359375,0.0,1717.342529296875,1895.4371337890625,0.0,2500.14306640625,0.9396480321884156,1.0,0.0,3.0,1.0,0.0
17911020,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9802849888801576,0.3042196929454803,0.2741665542125702,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8559356331825256,0.2064628303050995,0.2551335394382477,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8949531316757202,0.2358889877796173,0.165445864200592,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8327639102935791,0.1892413198947906,0.1800375878810882,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7550467252731323,0.1401707231998443,0.6352784037590027,284.84033203125,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568725585937,284.8545837402344,1.0,0.3264279067516327,1.0,1.0,0.0,1.0,-1.7423475980758667,1.7423452138900757,2.458937387928017e-06,1.34039306640625,0.8168511390686035,0.8168511390686035,0.0,46.343257904052734,64.0,47841.265625,0.0,439.00091552734375,1.0,280.66131591796875,283.8641967773437,297.3661499023437,300.5299377441406,293.1499938964844,293.1499938964844,280.6499938964844,43869.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140898942947388,1.0,0.0,0.0,3.555906295776367,3.5559306144714355,8.437113478976244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.14013671875,0.0,1488.3443603515625,1895.4371337890625,0.0,2600.906982421875,0.8904064297676086,1.0,0.0,3.0,1.0,0.0
17911080,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9744057059288024,0.3043417036533355,0.2741290032863617,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8506410717964172,0.2065300196409225,0.2552513778209686,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.889098584651947,0.2359748631715774,0.1655212491750717,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8278131484985352,0.189286783337593,0.1801091730594635,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7502111792564392,0.1400855779647827,0.6350653767585754,284.86376953125,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540344238281,284.876220703125,1.0,0.3272643387317657,1.0,1.0,0.0,1.0,-1.74091374874115,1.7409113645553589,2.4550547550461488e-06,1.339288353919983,0.8246559500694275,0.8246559500694275,0.0,47.34635925292969,67.0,47817.265625,0.0,441.4744262695313,1.0,280.6573791503906,283.88482666015625,297.3559875488281,300.50738525390625,293.1499938964844,293.1499938964844,280.95001220703125,42939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140218257904053,1.0,0.0,0.0,3.5328891277313232,3.5329132080078125,8.328241278832138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.25634765625,0.0,1456.9949951171875,1895.4371337890625,0.0,2600.278076171875,0.885590672492981,1.0,0.0,3.0,1.0,0.0
17911140,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9453901648521424,0.307634025812149,0.2764158248901367,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8268551826477051,0.2075865864753723,0.2566289901733398,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8625336289405823,0.237297922372818,0.1664640456438064,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8040658831596375,0.1901294738054275,0.1809778213500976,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7278538346290588,0.1397855728864669,0.6341418027877808,285.040771484375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0370483398437,1.0,0.3339678347110748,1.0,1.0,0.0,1.0,-1.746836543083191,1.7468340396881104,2.471038897056133e-06,1.3437906503677368,0.9700359106063844,0.9700359106063844,0.0,53.13431167602539,70.0,47640.31640625,0.0,462.036376953125,1.0,280.9424133300781,284.0271301269531,297.29638671875,300.35601806640625,293.1499938964844,293.1499938964844,280.6499938964844,32359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039456605911255,1.0,0.0,0.0,3.695223569869995,3.695247411727905,9.111182066590118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6357421875,0.0,1556.48876953125,1895.4371337890625,0.0,2507.55419921875,0.9127569198608398,1.0,0.0,3.0,1.0,0.0
17911200,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9453901648521424,0.307634025812149,0.2764158248901367,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8268551826477051,0.2075865864753723,0.2566289901733398,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8625336289405823,0.237297922372818,0.1664640456438064,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8040658831596375,0.1901294738054275,0.1809778213500976,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7278538346290588,0.1397855728864669,0.6341418027877808,285.040771484375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0370483398437,1.0,0.3339678347110748,1.0,1.0,0.0,1.0,-1.746836543083191,1.7468340396881104,2.471038897056133e-06,1.3437906503677368,0.9700359106063844,0.9700359106063844,0.0,53.13431167602539,70.0,47640.31640625,0.0,462.036376953125,1.0,280.9424133300781,284.0271301269531,297.29638671875,300.35601806640625,293.1499938964844,293.1499938964844,280.6499938964844,32359.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039456605911255,1.0,0.0,0.0,3.695223569869995,3.695247411727905,9.111182066590118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6357421875,0.0,1556.48876953125,1895.4371337890625,0.0,2507.55419921875,0.9127569198608398,1.0,0.0,3.0,1.0,0.0
17911260,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9325205683708192,0.3095733523368835,0.2784757316112518,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8166142702102661,0.2080106884241104,0.2574926614761352,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8513781428337097,0.2377812713384628,0.1670340299606323,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7930673360824585,0.1904464960098266,0.1815284341573715,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7180080413818359,0.1395111083984375,0.6338927149772644,284.86865234375,284.95001220703125,297.3434753417969,294.3238525390625,297.3408508300781,297.3434753417969,284.8603515625,1.0,0.3375847041606903,1.0,1.0,0.0,1.0,-1.7511566877365112,1.7511541843414309,2.4829059839248657e-06,1.3472063541412354,0.8599135279655457,0.8599135279655457,0.0,56.17094802856445,70.0,48392.75390625,0.0,473.74267578125,1.0,280.6809997558594,283.8350830078125,297.3682861328125,300.5757141113281,293.1499938964844,293.1499938964844,280.6499938964844,37533.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128881454467773,1.0,0.0,0.0,3.670494318008423,3.670518636703491,8.989641742118692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.33203125,0.0,1567.623779296875,1895.4371337890625,0.0,2589.81494140625,0.9085772037506104,1.0,0.0,3.0,1.0,0.0
17911320,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9242144227027892,0.3107279539108276,0.2795745730400085,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8098933696746826,0.2081708163022995,0.2578261792659759,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.844390332698822,0.2379555851221084,0.167234718799591,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7860727310180664,0.1905451416969299,0.1817253977060318,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7114450931549072,0.1392484605312347,0.6331860423088074,284.88165283203125,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3396301269531,284.890380859375,1.0,0.3397415280342102,1.0,1.0,0.0,1.0,-1.7524141073226929,1.7524116039276123,2.486361609044252e-06,1.3481968641281128,0.8470494151115417,0.8470494151115417,0.0,58.16350936889648,58.0,48183.3984375,0.0,480.468017578125,1.0,280.65728759765625,283.8748474121094,297.3546447753906,300.5197448730469,293.1499938964844,293.1499938964844,280.95001220703125,39993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145636320114136,1.0,0.0,0.0,3.571613550186157,3.5716376304626465,8.511816531608929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.8154296875,0.0,1476.933837890625,1895.4371337890625,0.0,2605.28125,0.8907949924468994,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9303295612335204,0.3149357140064239,0.2829955518245697,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121355175971985,0.2091334909200668,0.2587801218032837,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8467268347740173,0.2391256988048553,0.1678885668516159,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.788185715675354,0.1913099586963653,0.1822838485240936,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7119118571281433,0.1390007436275482,0.6314037442207336,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0470275878906,1.0,0.3395482003688812,1.0,1.0,0.0,1.0,-1.7567161321640017,1.756713628768921,2.498131607353571e-06,1.3515267372131348,0.9958040118217468,0.9958040118217468,0.0,57.90171813964844,46.0,47951.04296875,0.0,482.3800964355469,1.0,280.9427795410156,284.0146789550781,297.3016052246094,300.3809814453125,293.1499938964844,293.1499938964844,280.6499938964844,31838.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057174682617188,1.0,0.0,0.0,3.73577094078064,3.735795021057129,9.31223155475891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.591796875,0.0,1598.8365478515625,1895.4371337890625,0.0,2523.8125,0.9215452075004578,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9303295612335204,0.3149357140064239,0.2829955518245697,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121355175971985,0.2091334909200668,0.2587801218032837,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8467268347740173,0.2391256988048553,0.1678885668516159,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.788185715675354,0.1913099586963653,0.1822838485240936,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7119118571281433,0.1390007436275482,0.6314037442207336,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0470275878906,1.0,0.3395482003688812,1.0,1.0,0.0,1.0,-1.7567161321640017,1.756713628768921,2.498131607353571e-06,1.3515267372131348,0.9958040118217468,0.9958040118217468,0.0,57.90171813964844,46.0,47951.04296875,0.0,482.3800964355469,1.0,280.9427795410156,284.0146789550781,297.3016052246094,300.3809814453125,293.1499938964844,293.1499938964844,280.6499938964844,31838.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057174682617188,1.0,0.0,0.0,3.73577094078064,3.735795021057129,9.31223155475891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.591796875,0.0,1598.8365478515625,1895.4371337890625,0.0,2523.8125,0.9215452075004578,1.0,0.0,3.0,1.0,0.0
17911500,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9414299130439758,0.3167050778865814,0.2847565710544586,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.819014310836792,0.2094940692186355,0.2592796087265014,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8540105223655701,0.2395271062850952,0.1682315021753311,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7952882647514343,0.1915863305330276,0.1825781315565109,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7173687815666199,0.1388268917798996,0.6306272149085999,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33795166015625,284.8730773925781,1.0,0.3379948139190674,1.0,1.0,0.0,1.0,-1.7591270208358765,1.759124517440796,2.5048013867490222e-06,1.3534387350082395,0.901575803756714,0.901575803756714,0.0,56.17784881591797,46.0,48801.28125,0.0,478.7306213378906,1.0,280.6954040527344,283.8193359375,297.36822509765625,300.6085510253906,293.1499938964844,293.1499938964844,280.6499938964844,35162.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138274550437927,1.0,0.0,0.0,3.75185775756836,3.751882553100586,9.392604169988772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.9150390625,0.0,1643.0294189453125,1895.4371337890625,0.0,2598.48388671875,0.9254878163337708,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.953758180141449,0.3181497752666473,0.2860557436943054,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8270015716552734,0.2096588760614395,0.2594611048698425,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8627613186836243,0.2396855354309082,0.1683392971754074,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8037303686141968,0.1916821151971817,0.1826478242874145,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7237066626548767,0.1385075002908706,0.6290522813796997,284.8589782714844,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33349609375,284.85626220703125,1.0,0.3355650305747986,0.9592580795288086,0.9592580795288086,0.2000000029802322,1.0,-1.7591793537139893,1.5797897577285769,0.1793895661830902,1.1748862266540527,0.8504832983016968,0.8504832983016968,0.0,54.018680572509766,34.0,47399.83984375,0.0,471.9060974121094,1.0,280.6568908691406,283.7896423339844,297.3540344238281,300.5291442871094,293.1499938964844,293.1499938964844,280.95001220703125,39888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168166875839233,1.0,0.0,0.0,3.631908416748047,3.6319329738616943,8.801629292065627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.568359375,0.0,1542.084228515625,1895.4371337890625,0.0,2626.103515625,0.903461754322052,1.0,0.0,3.0,1.0,0.0
17911620,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9873400330543518,0.3215655088424682,0.2888047397136688,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8534170389175415,0.2101635634899139,0.2597375810146332,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8923596739768982,0.2402546852827072,0.1685324162244796,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8296228647232056,0.1920353472232818,0.1827190518379211,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7448424100875854,0.1379796862602234,0.6254709959030151,284.81182861328125,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8026123046875,1.0,0.3286927938461303,0.877774178981781,0.877774178981781,0.6000000238418579,1.0,-1.7587478160858154,0.904539167881012,0.8542086482048035,0.501428484916687,0.763029932975769,0.763029932975769,0.0,47.87286758422852,25.0,39280.50390625,0.0,452.1792297363281,1.0,280.94171142578125,283.69830322265625,297.1932678222656,299.91510009765625,293.1499938964844,293.1499938964844,281.25,44208.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897841930389404,1.0,0.0,0.0,3.403836488723755,3.403859615325928,7.730911306680355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.8349609375,0.0,1333.4307861328125,1895.4371337890625,0.0,2378.41552734375,0.8542418479919434,1.0,0.0,3.0,1.0,0.0
17911680,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9873400330543518,0.3215655088424682,0.2888047397136688,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8534170389175415,0.2101635634899139,0.2597375810146332,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8923596739768982,0.2402546852827072,0.1685324162244796,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8296228647232056,0.1920353472232818,0.1827190518379211,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7448424100875854,0.1379796862602234,0.6254709959030151,284.81182861328125,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8026123046875,1.0,0.3286927938461303,0.877774178981781,0.877774178981781,0.6000000238418579,1.0,-1.7587478160858154,0.904539167881012,0.8542086482048035,0.501428484916687,0.763029932975769,0.763029932975769,0.0,47.87286758422852,25.0,39280.50390625,0.0,452.1792297363281,1.0,280.94171142578125,283.69830322265625,297.1932678222656,299.91510009765625,293.1499938964844,293.1499938964844,281.25,44208.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897841930389404,1.0,0.0,0.0,3.403836488723755,3.403859615325928,7.730911306680355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.8349609375,0.0,1333.4307861328125,1895.4371337890625,0.0,2378.41552734375,0.8542418479919434,1.0,0.0,3.0,1.0,0.0
17911740,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.3288329839706421,0.2640433311462402,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8950275778770447,0.2109022438526153,0.2601911723613739,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9405171871185304,0.241119235754013,0.1688663363456726,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8680326342582703,0.1926051974296569,0.1829154789447784,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7786436080932617,0.1376510560512542,0.6223612427711487,284.9197998046875,284.95001220703125,297.6982421875,294.31475830078125,297.4972839355469,297.3427124023437,284.9374084472656,1.0,0.3204990327358246,0.7962903380393982,0.7962903380393982,1.0,1.0,-1.753634333610535,0.765083909034729,0.9885503649711608,0.3692622184753418,0.802311360836029,0.802311360836029,0.0,41.24079513549805,28.0,36371.30859375,0.0,422.4783020019531,1.0,281.2382507324219,283.85797119140625,297.1035461425781,299.48785400390625,293.1499938964844,293.1499938964844,281.54998779296875,38168.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741274893283844,1.0,0.0,0.0,3.297034978866577,3.297056198120117,7.253379976646102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.6220703125,0.0,1189.446044921875,1895.4371337890625,0.0,1950.45458984375,0.8272736668586731,1.0,0.0,3.0,1.0,0.0
17911800,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.3288329839706421,0.2640433311462402,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8950275778770447,0.2109022438526153,0.2601911723613739,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9405171871185304,0.241119235754013,0.1688663363456726,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8680326342582703,0.1926051974296569,0.1829154789447784,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7786436080932617,0.1376510560512542,0.6223612427711487,284.9197998046875,284.95001220703125,297.6982421875,294.31475830078125,297.4972839355469,297.3427124023437,284.9374084472656,1.0,0.3204990327358246,0.7962903380393982,0.7962903380393982,1.0,1.0,-1.753634333610535,0.765083909034729,0.9885503649711608,0.3692622184753418,0.802311360836029,0.802311360836029,0.0,41.24079513549805,28.0,36371.30859375,0.0,422.4783020019531,1.0,281.2382507324219,283.85797119140625,297.1035461425781,299.48785400390625,293.1499938964844,293.1499938964844,281.54998779296875,38168.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741274893283844,1.0,0.0,0.0,3.297034978866577,3.297056198120117,7.253379976646102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.6220703125,0.0,1189.446044921875,1895.4371337890625,0.0,1950.45458984375,0.8272736668586731,1.0,0.0,3.0,1.0,0.0
17911860,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.3346842229366302,0.262996643781662,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8970133066177368,0.2115427404642105,0.2608484625816345,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9428545236587524,0.2418823540210724,0.1693050563335418,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8698168992996216,0.1931311935186386,0.1833183914422989,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7795500159263611,0.1376918107271194,0.6220425963401794,285.0681457519531,284.95001220703125,297.74591064453125,294.31158447265625,297.5282287597656,297.3603210449219,285.07257080078125,1.0,0.316597044467926,0.8091088533401489,0.8091088533401489,1.0,1.0,-1.726309061050415,0.7542332410812378,0.9720758199691772,0.3581976890563965,0.9207886457443236,0.9207886457443236,0.0,40.32108688354492,28.0,35433.01953125,0.0,410.4405822753906,1.0,281.5074462890625,283.9954833984375,297.1099548339844,299.36749267578125,293.1499938964844,293.1499938964844,281.54998779296875,31491.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165795564651489,1.0,0.0,0.0,3.4006123542785645,3.4006330966949463,7.716272421021131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.87353515625,0.0,1241.5777587890625,1895.4371337890625,0.0,1743.9713134765625,0.8481588363647461,1.0,0.0,3.0,1.0,0.0
17911920,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.3389780819416046,0.2567949891090393,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.904879093170166,0.2120260596275329,0.2613932192325592,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9518227577209472,0.2424409538507461,0.1696732491254806,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8772217035293579,0.1935388892889022,0.183664932847023,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7858742475509644,0.1378105729818344,0.6223035454750061,285.0553894042969,284.95001220703125,297.7767944335937,294.309326171875,297.5496520996094,297.3739929199219,285.0487670898437,1.0,0.3147613704204559,0.8174662590026855,0.8174662590026855,1.0,1.0,-1.7205510139465332,0.7525573968887329,0.9679936766624452,0.3576843738555908,0.9427787661552428,0.9427787661552428,0.0,39.266090393066406,46.0,35457.4453125,0.0,404.0368957519531,1.0,281.5396728515625,283.9638977050781,297.1679077148437,299.4606018066406,293.1499938964844,293.1499938964844,281.25,30464.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089624404907227,1.0,0.0,0.0,3.5038962364196777,3.503917932510376,8.192109817173332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.28271484375,0.0,1336.8526611328125,1895.4371337890625,0.0,1682.18798828125,0.8683207035064697,1.0,0.0,3.0,1.0,0.0
17911980,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.347210556268692,0.2621249854564667,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.899884819984436,0.2126403599977493,0.2624261081218719,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9460879564285278,0.243041455745697,0.1702915877103805,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.872361421585083,0.1940150409936905,0.1843140125274658,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7807186841964722,0.1377496868371963,0.622742772102356,284.8780822753906,284.95001220703125,297.8544311523437,294.3029479980469,297.5956420898437,297.394287109375,284.88720703125,1.0,0.3177456855773926,0.8386422395706177,0.8386422395706177,1.0,1.0,-1.7299340963363647,0.7593508958816528,0.970583200454712,0.3622339963912964,0.8104107975959778,0.8104107975959778,0.0,40.25730514526367,64.0,35972.03515625,0.0,412.3411560058594,1.0,281.25848388671875,283.80010986328125,297.3157043457031,299.7196655273437,293.1499938964844,293.1499938964844,281.54998779296875,40310.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175030708312988,1.0,0.0,0.0,3.3727426528930664,3.372764825820923,7.590313089167466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.68701171875,0.0,1275.8280029296875,1895.4371337890625,0.0,1751.5263671875,0.847125232219696,1.0,0.0,3.0,1.0,0.0
17912040,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.347210556268692,0.2621249854564667,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.899884819984436,0.2126403599977493,0.2624261081218719,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9460879564285278,0.243041455745697,0.1702915877103805,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.872361421585083,0.1940150409936905,0.1843140125274658,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7807186841964722,0.1377496868371963,0.622742772102356,284.8780822753906,284.95001220703125,297.8544311523437,294.3029479980469,297.5956420898437,297.394287109375,284.88720703125,1.0,0.3177456855773926,0.8386422395706177,0.8386422395706177,1.0,1.0,-1.7299340963363647,0.7593508958816528,0.970583200454712,0.3622339963912964,0.8104107975959778,0.8104107975959778,0.0,40.25730514526367,64.0,35972.03515625,0.0,412.3411560058594,1.0,281.25848388671875,283.80010986328125,297.3157043457031,299.7196655273437,293.1499938964844,293.1499938964844,281.54998779296875,40310.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175030708312988,1.0,0.0,0.0,3.3727426528930664,3.372764825820923,7.590313089167466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.68701171875,0.0,1275.8280029296875,1895.4371337890625,0.0,1751.5263671875,0.847125232219696,1.0,0.0,3.0,1.0,0.0
17912100,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3495681881904602,0.2724190950393677,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8886334896087646,0.2130601704120636,0.2628741860389709,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9328480362892152,0.2435079962015152,0.1705488711595535,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8616964817047119,0.194353699684143,0.1845925450325012,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7706345915794373,0.1377396434545517,0.6227388381958008,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6130676269531,297.3944702148437,285.0505065917969,1.0,0.3217575252056122,0.8492302298545837,0.8492302298545837,1.0,1.0,-1.7433395385742188,0.7667258977890015,0.9766136407852172,0.3666955828666687,0.913703978061676,0.913703978061676,0.0,42.16797637939453,64.0,35664.5546875,0.0,425.8175659179688,1.0,281.4952697753906,283.962890625,297.2557067871094,299.5432434082031,293.1499938964844,293.1499938964844,281.54998779296875,33547.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101929187774658,1.0,0.0,0.0,3.437276840209961,3.437298536300659,7.883559192123357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.19482421875,0.0,1291.84814453125,1895.4371337890625,0.0,1692.103759765625,0.8588930368423462,1.0,0.0,3.0,1.0,0.0
17912160,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.3508000671863556,0.2860273122787475,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8748524188995361,0.213636040687561,0.2636300027370453,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9163674116134644,0.2441634088754654,0.17102812230587,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8488567471504211,0.1948369145393371,0.1850900650024414,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7584919929504395,0.1377926021814346,0.6233309507369995,285.0638732910156,284.95001220703125,297.9310607910156,294.2958068847656,297.6269226074219,297.38885498046875,285.0619506835937,1.0,0.3272309899330139,0.8495779633522034,0.8495779633522034,1.0,1.0,-1.7622551918029783,0.7757948040962219,0.9864603281021118,0.3716970980167389,0.9697692394256592,0.9697692394256592,0.0,44.83056640625,67.0,36118.5,0.0,445.0651245117188,1.0,281.5411376953125,283.9542541503906,297.2706298828125,299.6192626953125,293.1499938964844,293.1499938964844,281.25,30609.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082380056381226,1.0,0.0,0.0,3.5807573795318604,3.580779790878296,8.555454655834183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.19482421875,0.0,1417.9176025390625,1895.4371337890625,0.0,1676.3626708984375,0.885921835899353,1.0,0.0,3.0,1.0,0.0
17912220,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.3497668504714966,0.3081385195255279,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8546422719955444,0.214153453707695,0.2647196352481842,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8935216665267944,0.2446316629648208,0.1716582030057907,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.830161452293396,0.1952260881662368,0.1857915669679641,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7404800057411194,0.1373306214809417,0.6228992342948914,284.88385009765625,284.95001220703125,298.00360107421875,294.288330078125,297.6414489746094,297.35699462890625,284.88897705078125,1.0,0.3354078233242035,0.8502456545829773,0.8502456545829773,1.0,1.0,-1.7909005880355835,0.7894220352172852,1.0014785528182983,0.3793701529502868,0.8501216173171997,0.8501216173171997,0.0,49.36176681518555,67.0,37148.53515625,0.0,476.46820068359375,1.0,281.2587280273437,283.7626953125,297.3542175292969,299.8434143066406,293.1499938964844,293.1499938964844,281.25,38277.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258596420288086,1.0,0.0,0.0,3.5394201278686523,3.5394434928894043,8.35906121210428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.5556640625,0.0,1430.1146240234375,1895.4371337890625,0.0,1820.4998779296875,0.8816765546798706,1.0,0.0,3.0,1.0,0.0
17912280,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.349681943655014,0.3090433478355407,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8538540005683899,0.2141673415899276,0.2647448778152466,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8926430344581604,0.2446421533823013,0.1716696918010711,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8294262290000916,0.1952351033687591,0.1858065277338028,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.739768922328949,0.1373007148504257,0.6228079795837402,284.8863220214844,284.95001220703125,298.0066223144531,294.2880249023437,297.6419372558594,297.3554382324219,284.8918762207031,1.0,0.3357322514057159,0.8502734899520874,0.8502734899520874,1.0,1.0,-1.7919323444366455,0.7899144291877747,1.0020179748535156,0.3796445727348327,0.8500686883926392,0.8500686883926392,0.0,49.55037307739258,70.0,37154.02734375,0.0,477.6944885253906,1.0,281.2574768066406,283.7655029296875,297.3519592285156,299.8397827148437,293.1499938964844,293.1499938964844,281.54998779296875,38357.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261813879013062,1.0,0.0,0.0,3.5341591835021973,3.534182548522949,8.334230869877501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.669921875,0.0,1425.1451416015625,1895.4371337890625,0.0,1823.177001953125,0.880749523639679,1.0,0.0,3.0,1.0,0.0
17912340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9796417355537416,0.3499349951744079,0.3147577047348022,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.829405665397644,0.2149379253387451,0.2658171951770782,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8651424050331116,0.2454642951488495,0.1722826659679412,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8053750395774841,0.1958454996347427,0.1864928752183914,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7175043225288391,0.1367774456739425,0.621256947517395,285.05401611328125,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310546875,285.0500183105469,1.0,0.3427565991878509,0.8509690165519714,0.8509690165519714,1.0,1.0,-1.7992584705352783,0.7934325337409973,1.0058259963989258,0.3817273378372192,0.9974162578582764,0.9974162578582764,0.0,55.69586181640625,73.0,36752.21484375,0.0,501.2243957519531,1.0,281.5425109863281,283.9156494140625,297.2663269042969,299.6750793457031,293.1499938964844,293.1499938964844,281.25,31316.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190579771995544,1.0,0.0,0.0,3.7069830894470215,3.707006692886353,9.169264103547904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8837890625,0.0,1561.904296875,1895.4371337890625,0.0,1764.2774658203125,0.9147185683250428,1.0,0.0,3.0,1.0,0.0
17912400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9796417355537416,0.3499349951744079,0.3147577047348022,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.829405665397644,0.2149379253387451,0.2658171951770782,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8651424050331116,0.2454642951488495,0.1722826659679412,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8053750395774841,0.1958454996347427,0.1864928752183914,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7175043225288391,0.1367774456739425,0.621256947517395,285.05401611328125,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310546875,285.0500183105469,1.0,0.3427565991878509,0.8509690165519714,0.8509690165519714,1.0,1.0,-1.7992584705352783,0.7934325337409973,1.0058259963989258,0.3817273378372192,0.9974162578582764,0.9974162578582764,0.0,55.69586181640625,73.0,36752.21484375,0.0,501.2243957519531,1.0,281.5425109863281,283.9156494140625,297.2663269042969,299.6750793457031,293.1499938964844,293.1499938964844,281.25,31316.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190579771995544,1.0,0.0,0.0,3.7069830894470215,3.707006692886353,9.169264103547904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8837890625,0.0,1561.904296875,1895.4371337890625,0.0,1764.2774658203125,0.9147185683250428,1.0,0.0,3.0,1.0,0.0
17912460,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.958079755306244,0.3519682586193084,0.3167316019535064,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8110530972480774,0.215234026312828,0.2667104601860046,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8451724648475647,0.2456357032060623,0.172746255993843,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7859057188034058,0.1960236728191375,0.1870531290769577,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6986645460128784,0.1359883099794387,0.6192982196807861,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8607788085937,1.0,0.3484824895858764,0.8507962226867676,0.8507962226867676,1.0,1.0,-1.8015713691711424,0.7945122718811035,1.007059097290039,0.3823426365852356,0.8481956124305725,0.8481956124305725,0.0,61.2455940246582,61.0,37280.1484375,0.0,519.6762084960938,1.0,281.2570495605469,283.7193603515625,297.31842041015625,299.82781982421875,293.1499938964844,293.1499938964844,281.54998779296875,39848.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333589196205139,1.0,0.0,0.0,3.611315488815308,3.611339807510376,8.702102149982238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.39990234375,0.0,1519.0467529296875,1895.4371337890625,0.0,1883.2969970703125,0.8987296223640442,1.0,0.0,3.0,1.0,0.0
17912520,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.958079755306244,0.3519682586193084,0.3167316019535064,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8110530972480774,0.215234026312828,0.2667104601860046,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8451724648475647,0.2456357032060623,0.172746255993843,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7859057188034058,0.1960236728191375,0.1870531290769577,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6986645460128784,0.1359883099794387,0.6192982196807861,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8607788085937,1.0,0.3484824895858764,0.8507962226867676,0.8507962226867676,1.0,1.0,-1.8015713691711424,0.7945122718811035,1.007059097290039,0.3823426365852356,0.8481956124305725,0.8481956124305725,0.0,61.2455940246582,61.0,37280.1484375,0.0,519.6762084960938,1.0,281.2570495605469,283.7193603515625,297.31842041015625,299.82781982421875,293.1499938964844,293.1499938964844,281.54998779296875,39848.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333589196205139,1.0,0.0,0.0,3.611315488815308,3.611339807510376,8.702102149982238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.39990234375,0.0,1519.0467529296875,1895.4371337890625,0.0,1883.2969970703125,0.8987296223640442,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9614248871803284,0.355722576379776,0.3196124732494354,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8118894100189209,0.2159269154071808,0.2673108577728271,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459081053733826,0.2463468015193939,0.1730600297451019,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7866287231445312,0.1965619772672653,0.1873845309019088,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6977315545082092,0.1354997605085373,0.6164072155952454,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.318115234375,285.03472900390625,1.0,0.3481293320655823,0.8506234884262085,0.8506234884262085,1.0,1.0,-1.8028855323791504,0.7951343655586243,1.0077511072158811,0.3826231360435486,0.9880284667015076,0.9880284667015076,0.0,61.200782775878906,49.0,36689.8203125,0.0,520.4038696289062,1.0,281.5428771972656,283.8909912109375,297.2275695800781,299.6318359375,293.1499938964844,293.1499938964844,281.25,32274.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215037941932678,1.0,0.0,0.0,3.738533973693848,3.738558292388916,9.326011536359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6455078125,0.0,1605.3665771484375,1895.4371337890625,0.0,1784.4122314453125,0.9225620031356812,1.0,0.0,3.0,1.0,0.0
