time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9614248871803284,0.355722576379776,0.3196124732494354,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8118894100189209,0.2159269154071808,0.2673108577728271,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459081053733826,0.2463468015193939,0.1730600297451019,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7866287231445312,0.1965619772672653,0.1873845309019088,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6977315545082092,0.1354997605085373,0.6164072155952454,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.318115234375,285.03472900390625,1.0,0.3481293320655823,0.8506234884262085,0.8506234884262085,1.0,1.0,-1.8028855323791504,0.7951343655586243,1.0077511072158811,0.3826231360435486,0.9880284667015076,0.9880284667015076,0.0,61.200782775878906,49.0,36689.8203125,0.0,520.4038696289062,1.0,281.5428771972656,283.8909912109375,297.2275695800781,299.6318359375,293.1499938964844,293.1499938964844,281.25,32274.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215037941932678,1.0,0.0,0.0,3.738533973693848,3.738558292388916,9.326011536359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6455078125,0.0,1605.3665771484375,1895.4371337890625,0.0,1784.4122314453125,0.9225620031356812,1.0,0.0,3.0,1.0,0.0
17912700,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9704021215438844,0.3573478758335113,0.3212510347366333,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8181533813476562,0.2162046134471893,0.2676957845687866,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8524277806282043,0.2465838491916656,0.173280194401741,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7930766344070435,0.1967724561691284,0.1876072734594345,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7028728127479553,0.1352549940347671,0.6152461171150208,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.73370361328125,297.3170166015625,284.8652648925781,1.0,0.3465010225772857,0.8505370616912842,0.8505370616912842,1.0,1.0,-1.804348349571228,0.7958187460899353,1.008529543876648,0.383009672164917,0.8940951824188232,0.8940951824188232,0.0,59.47887802124024,49.0,37489.2265625,0.0,516.0770263671875,1.0,281.295166015625,283.7016296386719,297.3007507324219,299.84912109375,293.1499938964844,293.1499938964844,281.25,35585.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297909259796143,1.0,0.0,0.0,3.747868776321411,3.747893810272217,9.372642466587422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.56591796875,0.0,1641.6171875,1895.4371337890625,0.0,1853.3167724609373,0.9248478412628174,1.0,0.0,3.0,1.0,0.0
17912760,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9807679057121276,0.3586213290691376,0.3223942816257477,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8261193037033081,0.2162956446409225,0.2677702605724334,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8610231280326843,0.2465814352035522,0.1732685565948486,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.801490843296051,0.1968115419149398,0.1876108646392822,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7097344994544983,0.1348841488361358,0.613362729549408,284.8538513183594,284.95001220703125,298.2970275878906,294.2539367675781,297.7470397949219,297.3130187988281,284.85968017578125,1.0,0.3440335690975189,0.8507063388824463,0.8507063388824463,1.0,1.0,-1.8035210371017456,0.7954369187355042,1.008084058761597,0.3828163743019104,0.841921865940094,0.841921865940094,0.0,57.19788360595703,37.0,37143.88671875,0.0,508.5300598144531,1.0,281.25689697265625,283.7109069824219,297.2891540527344,299.7875061035156,293.1499938964844,293.1499938964844,281.54998779296875,40719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334346175193787,1.0,0.0,0.0,3.608976840972901,3.6090011596679688,8.69083407906146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6669921875,0.0,1522.92138671875,1895.4371337890625,0.0,1883.935302734375,0.8989688158035278,1.0,0.0,3.0,1.0,0.0
17912820,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.3630279898643493,0.3174000084400177,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8500962853431702,0.2171056419610977,0.2682227790355682,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8877179026603699,0.2473939657211303,0.1734899878501892,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.825346827507019,0.1974638700485229,0.1878256797790527,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7290728688240051,0.1345690786838531,0.6102228760719299,285.0350952148437,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0306091308594,1.0,0.3370804488658905,0.8510448336601257,0.8510448336601257,1.0,1.0,-1.7974951267242432,0.7926146388053894,1.0048805475234983,0.381229430437088,0.9815942049026488,0.9815942049026488,0.0,51.22824478149414,25.0,36465.50390625,0.0,485.5892639160156,1.0,281.5428466796875,283.8802795410156,297.20556640625,299.59814453125,293.1499938964844,293.1499938964844,281.25,32438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206413149833679,1.0,0.0,0.0,3.734030961990357,3.734055280685425,9.303558954343316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.77001953125,0.0,1601.423095703125,1895.4371337890625,0.0,1777.30126953125,0.9216408133506776,1.0,0.0,3.0,1.0,0.0
17912880,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.3630279898643493,0.3174000084400177,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8500962853431702,0.2171056419610977,0.2682227790355682,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8877179026603699,0.2473939657211303,0.1734899878501892,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.825346827507019,0.1974638700485229,0.1878256797790527,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7290728688240051,0.1345690786838531,0.6102228760719299,285.0350952148437,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0306091308594,1.0,0.3370804488658905,0.8510448336601257,0.8510448336601257,1.0,1.0,-1.7974951267242432,0.7926146388053894,1.0048805475234983,0.381229430437088,0.9815942049026488,0.9815942049026488,0.0,51.22824478149414,25.0,36465.50390625,0.0,485.5892639160156,1.0,281.5428466796875,283.8802795410156,297.20556640625,299.59814453125,293.1499938964844,293.1499938964844,281.25,32438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206413149833679,1.0,0.0,0.0,3.734030961990357,3.734055280685425,9.303558954343316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.77001953125,0.0,1601.423095703125,1895.4371337890625,0.0,1777.30126953125,0.9216408133506776,1.0,0.0,3.0,1.0,0.0
17912940,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.3715112209320068,0.2921235561370849,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.874229907989502,0.2174679785966873,0.2686823904514313,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.914365291595459,0.2475798726081848,0.1736731529235839,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8474393486976624,0.1977084875106811,0.1880525052547454,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7471815943717957,0.134093701839447,0.6076614260673523,284.8320007324219,284.95001220703125,298.4342346191406,294.237548828125,297.8218994140625,297.33953857421875,284.83807373046875,1.0,0.3268074095249176,0.8513833284378052,0.8513833284378052,1.0,1.0,-1.7622135877609253,0.7758515477180481,0.9863619804382324,0.37216916680336,0.8122581839561462,0.8122581839561462,0.0,45.88535690307617,28.0,36229.14453125,0.0,448.1907653808594,1.0,281.2572937011719,283.6985778808594,297.2610168457031,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,42836.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305490970611572,1.0,0.0,0.0,3.5360939502716064,3.536118030548096,8.343358217643981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.255859375,0.0,1459.648681640625,1895.4371337890625,0.0,1859.6715087890625,0.8842728734016418,1.0,0.0,3.0,1.0,0.0
17913000,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.3715112209320068,0.2921235561370849,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.874229907989502,0.2174679785966873,0.2686823904514313,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.914365291595459,0.2475798726081848,0.1736731529235839,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8474393486976624,0.1977084875106811,0.1880525052547454,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7471815943717957,0.134093701839447,0.6076614260673523,284.8320007324219,284.95001220703125,298.4342346191406,294.237548828125,297.8218994140625,297.33953857421875,284.83807373046875,1.0,0.3268074095249176,0.8513833284378052,0.8513833284378052,1.0,1.0,-1.7622135877609253,0.7758515477180481,0.9863619804382324,0.37216916680336,0.8122581839561462,0.8122581839561462,0.0,45.88535690307617,28.0,36229.14453125,0.0,448.1907653808594,1.0,281.2572937011719,283.6985778808594,297.2610168457031,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,42836.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305490970611572,1.0,0.0,0.0,3.5360939502716064,3.536118030548096,8.343358217643981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.255859375,0.0,1459.648681640625,1895.4371337890625,0.0,1859.6715087890625,0.8842728734016418,1.0,0.0,3.0,1.0,0.0
17913060,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3841687142848968,0.2724714875221252,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959368467330933,0.2182917892932891,0.2692703306674957,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9398995041847228,0.2483683824539184,0.1739439964294433,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8674639463424683,0.1983715891838073,0.1883699297904968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7637141346931458,0.1341155469417572,0.6062714457511902,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87725830078125,297.3868408203125,285.0028381347656,1.0,0.3200167417526245,0.8522497415542603,0.8522497415542603,1.0,1.0,-1.7381792068481443,0.7645890116691589,0.9735901951789856,0.3657667636871338,0.931540310382843,0.931540310382843,0.0,42.06805038452149,31.0,35279.90625,0.0,422.4800415039063,1.0,281.5420227050781,283.8681335449219,297.1695556640625,299.4934387207031,293.1499938964844,293.1499938964844,281.25,33290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133869528770447,1.0,0.0,0.0,3.6291680335998535,3.6291911602020255,8.788351237853931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.02783203125,0.0,1489.961181640625,1895.4371337890625,0.0,1717.959228515625,0.8985470533370972,1.0,0.0,3.0,1.0,0.0
17913120,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3841687142848968,0.2724714875221252,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959368467330933,0.2182917892932891,0.2692703306674957,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9398995041847228,0.2483683824539184,0.1739439964294433,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8674639463424683,0.1983715891838073,0.1883699297904968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7637141346931458,0.1341155469417572,0.6062714457511902,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87725830078125,297.3868408203125,285.0028381347656,1.0,0.3200167417526245,0.8522497415542603,0.8522497415542603,1.0,1.0,-1.7381792068481443,0.7645890116691589,0.9735901951789856,0.3657667636871338,0.931540310382843,0.931540310382843,0.0,42.06805038452149,31.0,35279.90625,0.0,422.4800415039063,1.0,281.5420227050781,283.8681335449219,297.1695556640625,299.4934387207031,293.1499938964844,293.1499938964844,281.25,33290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133869528770447,1.0,0.0,0.0,3.6291680335998535,3.6291911602020255,8.788351237853931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.02783203125,0.0,1489.961181640625,1895.4371337890625,0.0,1717.959228515625,0.8985470533370972,1.0,0.0,3.0,1.0,0.0
17913180,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.3959601521492004,0.2595619261264801,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9121608138084412,0.2187960892915725,0.2699799537658691,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9574232697486876,0.2486849874258041,0.174254298210144,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8823443651199341,0.1987440288066864,0.188779592514038,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7761304974555969,0.1341045647859573,0.6061925292015076,284.8560485839844,284.95001220703125,298.5654602050781,294.2235717773437,297.9286804199219,297.42822265625,284.866455078125,1.0,0.3158134818077087,0.8531161546707153,0.8531161546707153,1.0,1.0,-1.7241017818450928,0.7580221891403198,0.9660795331001282,0.3620854616165161,0.792870283126831,0.792870283126831,0.0,39.74345779418945,49.0,35259.4921875,0.0,407.462890625,1.0,281.2579650878906,283.7423095703125,297.2352294921875,299.6195983886719,293.1499938964844,293.1499938964844,281.54998779296875,43329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206976413726807,1.0,0.0,0.0,3.3797976970672607,3.3798205852508545,7.622101634296996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.001953125,0.0,1303.5980224609375,1895.4371337890625,0.0,1777.7652587890625,0.8515318632125854,1.0,0.0,3.0,1.0,0.0
17913240,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.3959601521492004,0.2595619261264801,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9121608138084412,0.2187960892915725,0.2699799537658691,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9574232697486876,0.2486849874258041,0.174254298210144,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8823443651199341,0.1987440288066864,0.188779592514038,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7761304974555969,0.1341045647859573,0.6061925292015076,284.8560485839844,284.95001220703125,298.5654602050781,294.2235717773437,297.9286804199219,297.42822265625,284.866455078125,1.0,0.3158134818077087,0.8531161546707153,0.8531161546707153,1.0,1.0,-1.7241017818450928,0.7580221891403198,0.9660795331001282,0.3620854616165161,0.792870283126831,0.792870283126831,0.0,39.74345779418945,49.0,35259.4921875,0.0,407.462890625,1.0,281.2579650878906,283.7423095703125,297.2352294921875,299.6195983886719,293.1499938964844,293.1499938964844,281.54998779296875,43329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206976413726807,1.0,0.0,0.0,3.3797976970672607,3.3798205852508545,7.622101634296996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.001953125,0.0,1303.5980224609375,1895.4371337890625,0.0,1777.7652587890625,0.8515318632125854,1.0,0.0,3.0,1.0,0.0
17913300,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.4013944566249847,0.2610609531402588,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9107001423835754,0.2192210257053375,0.2703379690647125,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9557946920394896,0.2490706443786621,0.1744008511304855,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8809874057769775,0.1990847885608673,0.1889881044626236,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7747001647949219,0.1342092752456665,0.6062999963760376,285.0140686035156,284.95001220703125,298.5972900390625,294.2206115722656,297.95269775390625,297.4459533691406,285.0297546386719,1.0,0.3169097900390625,0.8535493612289429,0.8535493612289429,1.0,1.0,-1.7267719507217407,0.7593651413917542,0.9674068093299866,0.3626775443553924,0.8912924528121948,0.8912924528121948,0.0,40.02132415771485,49.0,34775.1171875,0.0,409.8180541992188,1.0,281.49383544921875,283.9086608886719,297.1583251953125,299.4068908691406,293.1499938964844,293.1499938964844,281.54998779296875,35189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104900479316711,1.0,0.0,0.0,3.424400568008423,3.424422264099121,7.824605177120247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.24755859375,0.0,1290.6719970703125,1895.4371337890625,0.0,1694.501708984375,0.8575596809387207,1.0,0.0,3.0,1.0,0.0
17913360,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.4057795405387878,0.2673645615577698,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9038190841674804,0.2198098599910736,0.2710408568382263,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9483635425567628,0.2496496140956878,0.1747888624668121,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.874663770198822,0.1995756775140762,0.189440906047821,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7689630389213562,0.1344122439622879,0.6072505712509155,285.0414123535156,284.95001220703125,298.6286926269531,294.2179260253906,297.9728698730469,297.4569702148437,285.03955078125,1.0,0.3197885751724243,0.8540339469909668,0.8540339469909668,1.0,1.0,-1.737133502960205,0.7643317580223083,0.9728017449378968,0.3653665781021118,0.9384984970092772,0.9384984970092772,0.0,41.21895217895508,67.0,35073.1171875,0.0,419.3619384765625,1.0,281.5406799316406,283.90252685546875,297.1673889160156,299.459716796875,293.1499938964844,293.1499938964844,281.25,31777.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055793404579163,1.0,0.0,0.0,3.551947116851806,3.551969528198242,8.418336960858142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.94140625,0.0,1396.0479736328125,1895.4371337890625,0.0,1655.0596923828125,0.880348801612854,1.0,0.0,3.0,1.0,0.0
17913420,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.4093513190746307,0.293148010969162,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8770963549613953,0.2204345762729644,0.2722447216510772,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9165105819702148,0.2500478029251098,0.1753575056791305,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8495959043502808,0.2000494450330734,0.1902121603488922,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.74663245677948,0.1343044489622116,0.608382523059845,284.8949890136719,284.95001220703125,298.6902160644531,294.2134704589844,297.9943542480469,297.4455871582031,284.9032897949219,1.0,0.330060601234436,0.8550030589103699,0.8550030589103699,1.0,1.0,-1.772160530090332,0.7810419201850891,0.9911186099052428,0.3745675981044769,0.8316547274589539,0.8316547274589539,0.0,46.26304244995117,85.0,36097.8515625,0.0,455.4125671386719,1.0,281.2582702636719,283.7510986328125,297.2568054199219,299.6715393066406,293.1499938964844,293.1499938964844,281.54998779296875,39350.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191213965415955,1.0,0.0,0.0,3.452514886856079,3.4525375366210938,7.953612453093228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.146484375,0.0,1348.0712890625,1895.4371337890625,0.0,1764.7984619140625,0.8639986515045166,1.0,0.0,3.0,1.0,0.0
17913480,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.4093513190746307,0.293148010969162,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8770963549613953,0.2204345762729644,0.2722447216510772,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9165105819702148,0.2500478029251098,0.1753575056791305,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8495959043502808,0.2000494450330734,0.1902121603488922,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.74663245677948,0.1343044489622116,0.608382523059845,284.8949890136719,284.95001220703125,298.6902160644531,294.2134704589844,297.9943542480469,297.4455871582031,284.9032897949219,1.0,0.330060601234436,0.8550030589103699,0.8550030589103699,1.0,1.0,-1.772160530090332,0.7810419201850891,0.9911186099052428,0.3745675981044769,0.8316547274589539,0.8316547274589539,0.0,46.26304244995117,85.0,36097.8515625,0.0,455.4125671386719,1.0,281.2582702636719,283.7510986328125,297.2568054199219,299.6715393066406,293.1499938964844,293.1499938964844,281.54998779296875,39350.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191213965415955,1.0,0.0,0.0,3.452514886856079,3.4525375366210938,7.953612453093228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.146484375,0.0,1348.0712890625,1895.4371337890625,0.0,1764.7984619140625,0.8639986515045166,1.0,0.0,3.0,1.0,0.0
17913540,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.4082187712192535,0.3314466178417206,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8437628149986267,0.2214337736368179,0.2736198306083679,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8790383338928223,0.250932902097702,0.1760268956422805,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8186675310134888,0.2008519768714904,0.1911013573408126,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7187166213989258,0.134093165397644,0.6086252331733704,285.0908508300781,284.95001220703125,298.75,294.2104187011719,297.99853515625,297.40350341796875,285.0908203125,1.0,0.3450696468353271,0.8559721112251282,0.8559721112251282,1.0,1.0,-1.82157039642334,0.8046277165412903,1.0169426202774048,0.3875672221183777,1.0,1.0,0.0,54.4583854675293,88.0,36446.37890625,0.0,511.90521240234375,1.0,281.54132080078125,283.91680908203125,297.1984558105469,299.56463623046875,293.1499938964844,293.1499938964844,281.25,30487.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120046615600586,1.0,0.0,0.0,3.667757987976074,3.667781352996826,8.976244316727389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5546875,0.0,1511.5689697265625,1895.4371337890625,0.0,1706.7491455078125,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
17913600,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.4082187712192535,0.3314466178417206,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8437628149986267,0.2214337736368179,0.2736198306083679,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8790383338928223,0.250932902097702,0.1760268956422805,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8186675310134888,0.2008519768714904,0.1911013573408126,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7187166213989258,0.134093165397644,0.6086252331733704,285.0908508300781,284.95001220703125,298.75,294.2104187011719,297.99853515625,297.40350341796875,285.0908203125,1.0,0.3450696468353271,0.8559721112251282,0.8559721112251282,1.0,1.0,-1.82157039642334,0.8046277165412903,1.0169426202774048,0.3875672221183777,1.0,1.0,0.0,54.4583854675293,88.0,36446.37890625,0.0,511.90521240234375,1.0,281.54132080078125,283.91680908203125,297.1984558105469,299.56463623046875,293.1499938964844,293.1499938964844,281.25,30487.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120046615600586,1.0,0.0,0.0,3.667757987976074,3.667781352996826,8.976244316727389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5546875,0.0,1511.5689697265625,1895.4371337890625,0.0,1706.7491455078125,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
17913660,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.403200626373291,0.3635734021663666,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.820588231086731,0.2222685664892196,0.2750999629497528,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8529077172279358,0.2514591813087463,0.1767027825117111,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7946313619613647,0.2015267312526703,0.1920735538005828,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6955943703651428,0.1336392611265182,0.6081894636154175,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.99127197265625,297.3430480957031,284.9098815917969,1.0,0.3576200008392334,0.8554292917251587,0.8554292917251587,1.0,1.0,-1.863131284713745,0.8243423104286194,1.0387890338897705,0.3986026346683502,0.9034919738769532,0.9034919738769532,0.0,62.19792175292969,91.0,37868.47265625,0.0,564.30126953125,1.0,281.2574462890625,283.70782470703125,297.2803955078125,299.805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731734573841095,1.0,0.0,0.0,3.6920788288116455,3.692103385925293,9.095681434700964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.4736328125,0.0,1581.9620361328125,1895.4371337890625,0.0,1869.6253662109373,0.9143751859664916,1.0,0.0,3.0,1.0,0.0
17913720,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.403200626373291,0.3635734021663666,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.820588231086731,0.2222685664892196,0.2750999629497528,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8529077172279358,0.2514591813087463,0.1767027825117111,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7946313619613647,0.2015267312526703,0.1920735538005828,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6955943703651428,0.1336392611265182,0.6081894636154175,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.99127197265625,297.3430480957031,284.9098815917969,1.0,0.3576200008392334,0.8554292917251587,0.8554292917251587,1.0,1.0,-1.863131284713745,0.8243423104286194,1.0387890338897705,0.3986026346683502,0.9034919738769532,0.9034919738769532,0.0,62.19792175292969,91.0,37868.47265625,0.0,564.30126953125,1.0,281.2574462890625,283.70782470703125,297.2803955078125,299.805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731734573841095,1.0,0.0,0.0,3.6920788288116455,3.692103385925293,9.095681434700964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.4736328125,0.0,1581.9620361328125,1895.4371337890625,0.0,1869.6253662109373,0.9143751859664916,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9672518372535706,0.4017270505428314,0.3618285953998565,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.792198896408081,0.2230805456638336,0.2765369713306427,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8243438005447388,0.251846581697464,0.177228108048439,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7665016651153564,0.2022011280059814,0.193050280213356,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6685813069343567,0.1331999450922012,0.607797384262085,284.8465576171875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.85888671875,1.0,0.366760641336441,0.8548864722251892,0.8548864722251892,1.0,1.0,-1.8635685443878167,0.8244538903236389,1.0391147136688232,0.398841917514801,0.7838160395622253,0.7838160395622253,0.0,71.99254608154297,79.0,37832.13671875,0.0,595.7232055664062,1.0,280.9593200683594,283.6649169921875,297.24822998046875,299.8045654296875,293.1499938964844,293.1499938964844,281.25,44825.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456076741218567,1.0,0.0,0.0,3.3312790393829346,3.331301689147949,7.404834150293027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.73486328125,0.0,1266.9122314453125,1895.4371337890625,0.0,1987.5733642578125,0.8436182141304016,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9672518372535706,0.4017270505428314,0.3618285953998565,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.792198896408081,0.2230805456638336,0.2765369713306427,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8243438005447388,0.251846581697464,0.177228108048439,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7665016651153564,0.2022011280059814,0.193050280213356,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6685813069343567,0.1331999450922012,0.607797384262085,284.8465576171875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.85888671875,1.0,0.366760641336441,0.8548864722251892,0.8548864722251892,1.0,1.0,-1.8635685443878167,0.8244538903236389,1.0391147136688232,0.398841917514801,0.7838160395622253,0.7838160395622253,0.0,71.99254608154297,79.0,37832.13671875,0.0,595.7232055664062,1.0,280.9593200683594,283.6649169921875,297.24822998046875,299.8045654296875,293.1499938964844,293.1499938964844,281.25,44825.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456076741218567,1.0,0.0,0.0,3.3312790393829346,3.331301689147949,7.404834150293027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.73486328125,0.0,1266.9122314453125,1895.4371337890625,0.0,1987.5733642578125,0.8436182141304016,1.0,0.0,3.0,1.0,0.0
17913900,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9624240398406982,0.4034024775028229,0.3627228140830993,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7883512377738953,0.2239018231630325,0.2773905396461487,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8204395174980164,0.2525373697280884,0.1775929480791092,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7628690004348755,0.2029234021902084,0.1936277151107788,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.664649486541748,0.1333378553390503,0.6080020070075989,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00830078125,297.3095703125,285.0124816894531,1.0,0.3684858977794647,0.8546150922775269,0.8546150922775269,1.0,1.0,-1.8668038845062256,0.8259813189506531,1.0408226251602173,0.3996345102787018,0.8756374716758728,0.8756374716758728,0.0,73.79312896728516,79.0,37352.046875,0.0,603.762451171875,1.0,281.1942138671875,283.8201599121094,297.1532897949219,299.5673828125,293.1499938964844,293.1499938964844,281.25,35726.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363567352294922,1.0,0.0,0.0,3.385050296783448,3.3850717544555664,7.64581045586965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.1396484375,0.0,1255.997314453125,1895.4371337890625,0.0,1908.6278076171875,0.8493407368659973,1.0,0.0,3.0,1.0,0.0
17913960,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9648388624191284,0.4056364297866821,0.3645239472389221,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.790130615234375,0.224945068359375,0.2785511612892151,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8218913078308105,0.2534657120704651,0.1781722009181976,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7645109295845032,0.2038556188344955,0.1944196671247482,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6656441688537598,0.1337100714445114,0.6091643571853638,285.015869140625,284.95001220703125,298.9115600585937,294.1924133300781,298.02252197265625,297.3149108886719,285.0134582519531,1.0,0.3690280616283417,0.8544831871986389,0.8544831871986389,1.0,1.0,-1.8730785846710205,0.828966498374939,1.0441120862960815,0.4012549817562103,0.908592700958252,0.908592700958252,0.0,73.69719696044922,67.0,37564.3828125,0.0,607.9849853515625,1.0,281.24053955078125,283.80963134765625,297.1500549316406,299.602294921875,293.1499938964844,293.1499938964844,280.95001220703125,32603.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731696367263794,1.0,0.0,0.0,3.4971842765808105,3.497206211090088,8.16075498732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.34326171875,0.0,1345.360595703125,1895.4371337890625,0.0,1869.3040771484373,0.8685628175735474,1.0,0.0,3.0,1.0,0.0
17914020,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.978789448738098,0.4091222584247589,0.3677273690700531,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.802038848400116,0.2267027199268341,0.2806386351585388,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325120210647583,0.2547845244407654,0.1790929436683654,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7757519483566284,0.2054339200258255,0.1958460509777069,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.675138533115387,0.1344289481639862,0.6117571592330933,284.8908386230469,284.95001220703125,298.959228515625,294.1820373535156,298.0465087890625,297.31939697265625,284.8992004394531,1.0,0.3672196865081787,0.8542194962501526,0.8542194962501526,1.0,1.0,-1.884787678718567,0.8345195651054382,1.0502681732177734,0.4043518304824829,0.8023895621299744,0.8023895621299744,0.0,70.44974517822266,55.0,38046.9453125,0.0,606.0772705078125,1.0,280.9589233398437,283.6905822753906,297.2125244140625,299.757568359375,293.1499938964844,293.1499938964844,281.25,40835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424940466880798,1.0,0.0,0.0,3.321519136428833,3.3215410709381104,7.361508664871508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.28955078125,0.0,1230.42578125,1895.4371337890625,0.0,1960.8740234375,0.837037980556488,1.0,0.0,3.0,1.0,0.0
17914080,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.978789448738098,0.4091222584247589,0.3677273690700531,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.802038848400116,0.2267027199268341,0.2806386351585388,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325120210647583,0.2547845244407654,0.1790929436683654,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7757519483566284,0.2054339200258255,0.1958460509777069,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.675138533115387,0.1344289481639862,0.6117571592330933,284.8908386230469,284.95001220703125,298.959228515625,294.1820373535156,298.0465087890625,297.31939697265625,284.8992004394531,1.0,0.3672196865081787,0.8542194962501526,0.8542194962501526,1.0,1.0,-1.884787678718567,0.8345195651054382,1.0502681732177734,0.4043518304824829,0.8023895621299744,0.8023895621299744,0.0,70.44974517822266,55.0,38046.9453125,0.0,606.0772705078125,1.0,280.9589233398437,283.6905822753906,297.2125244140625,299.757568359375,293.1499938964844,293.1499938964844,281.25,40835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424940466880798,1.0,0.0,0.0,3.321519136428833,3.3215410709381104,7.361508664871508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.28955078125,0.0,1230.42578125,1895.4371337890625,0.0,1960.8740234375,0.837037980556488,1.0,0.0,3.0,1.0,0.0
17914140,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4140936136245727,0.3700678944587707,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8236450552940369,0.229104608297348,0.2829894423484802,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8537469506263733,0.2568399608135223,0.1801628023386001,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7977105379104614,0.2076063156127929,0.1974546164274215,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6944718956947327,0.1356907337903976,0.6154221296310425,285.04071044921875,284.95001220703125,299.0041809082031,294.1697692871094,298.0745849609375,297.33331298828125,285.036865234375,1.0,0.362637460231781,0.8539557456970215,0.8539557456970215,1.0,1.0,-1.8956812620162964,0.839623212814331,1.056058049201965,0.4074666202068329,0.9357264637947084,0.9357264637947084,0.0,64.29454040527344,43.0,37885.94921875,0.0,594.6845703125,1.0,281.2404479980469,283.81658935546875,297.1414489746094,299.6094055175781,293.1499938964844,293.1499938964844,280.95001220703125,31258.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322695851325989,1.0,0.0,0.0,3.521207094192505,3.5212290287017822,8.273254934465513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.30029296875,0.0,1360.32275390625,1895.4371337890625,0.0,1874.1241455078125,0.8728607892990112,1.0,0.0,3.0,1.0,0.0
17914200,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4140936136245727,0.3700678944587707,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8236450552940369,0.229104608297348,0.2829894423484802,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8537469506263733,0.2568399608135223,0.1801628023386001,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7977105379104614,0.2076063156127929,0.1974546164274215,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6944718956947327,0.1356907337903976,0.6154221296310425,285.04071044921875,284.95001220703125,299.0041809082031,294.1697692871094,298.0745849609375,297.33331298828125,285.036865234375,1.0,0.362637460231781,0.8539557456970215,0.8539557456970215,1.0,1.0,-1.8956812620162964,0.839623212814331,1.056058049201965,0.4074666202068329,0.9357264637947084,0.9357264637947084,0.0,64.29454040527344,43.0,37885.94921875,0.0,594.6845703125,1.0,281.2404479980469,283.81658935546875,297.1414489746094,299.6094055175781,293.1499938964844,293.1499938964844,280.95001220703125,31258.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322695851325989,1.0,0.0,0.0,3.521207094192505,3.5212290287017822,8.273254934465513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.30029296875,0.0,1360.32275390625,1895.4371337890625,0.0,1874.1241455078125,0.8728607892990112,1.0,0.0,3.0,1.0,0.0
17914260,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.422035664319992,0.3456312119960785,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8438522815704346,0.2311505079269409,0.2854248285293579,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8751974701881409,0.2583322823047638,0.1812051385641098,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8184770941734314,0.2094569206237793,0.199132427573204,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7133272886276245,0.136891484260559,0.6200996041297913,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35986328125,284.8773193359375,1.0,0.3549743592739105,0.8537998199462891,0.8537998199462891,1.0,1.0,-1.879197716712952,0.8317517042160034,1.0474460124969482,0.4030641317367553,0.7999804615974426,0.7999804615974426,0.0,58.66538238525391,31.0,37968.984375,0.0,564.3203125,1.0,280.9591979980469,283.6607971191406,297.19366455078125,299.74835205078125,293.1499938964844,293.1499938964844,281.25,41304.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451083660125732,1.0,0.0,0.0,3.3515267372131348,3.351548910140991,7.49512196307478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.896484375,0.0,1262.2099609375,1895.4371337890625,0.0,1983.28369140625,0.8434064984321594,1.0,0.0,3.0,1.0,0.0
17914320,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.422035664319992,0.3456312119960785,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8438522815704346,0.2311505079269409,0.2854248285293579,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8751974701881409,0.2583322823047638,0.1812051385641098,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8184770941734314,0.2094569206237793,0.199132427573204,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7133272886276245,0.136891484260559,0.6200996041297913,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35986328125,284.8773193359375,1.0,0.3549743592739105,0.8537998199462891,0.8537998199462891,1.0,1.0,-1.879197716712952,0.8317517042160034,1.0474460124969482,0.4030641317367553,0.7999804615974426,0.7999804615974426,0.0,58.66538238525391,31.0,37968.984375,0.0,564.3203125,1.0,280.9591979980469,283.6607971191406,297.19366455078125,299.74835205078125,293.1499938964844,293.1499938964844,281.25,41304.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451083660125732,1.0,0.0,0.0,3.3515267372131348,3.351548910140991,7.49512196307478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.896484375,0.0,1262.2099609375,1895.4371337890625,0.0,1983.28369140625,0.8434064984321594,1.0,0.0,3.0,1.0,0.0
17914380,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.436497300863266,0.3133998513221741,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8740179538726807,0.2337607443332672,0.2880445718765259,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9070842266082764,0.2604874670505523,0.1823494881391525,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8463366627693176,0.2118154615163803,0.2009292244911193,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7377188205718994,0.1386735141277313,0.6259791254997253,285.0037536621094,284.95001220703125,299.0867004394531,294.14031982421875,298.159912109375,297.42266845703125,284.9986877441406,1.0,0.3447853326797485,0.8536438345909119,0.8536438345909119,1.0,1.0,-1.8535083532333367,0.8194800019264221,1.0340282917022705,0.3963075876235962,0.90425306558609,0.90425306558609,0.0,51.76799392700195,34.0,37169.37890625,0.0,524.738037109375,1.0,281.2404479980469,283.7848205566406,297.09979248046875,299.5401611328125,293.1499938964844,293.1499938964844,280.95001220703125,32625.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323827743530273,1.0,0.0,0.0,3.4965763092041016,3.496598243713379,8.157917363860179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.19775390625,0.0,1344.896484375,1895.4371337890625,0.0,1875.07666015625,0.8681687116622925,1.0,0.0,3.0,1.0,0.0
17914440,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.436497300863266,0.3133998513221741,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8740179538726807,0.2337607443332672,0.2880445718765259,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9070842266082764,0.2604874670505523,0.1823494881391525,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8463366627693176,0.2118154615163803,0.2009292244911193,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7377188205718994,0.1386735141277313,0.6259791254997253,285.0037536621094,284.95001220703125,299.0867004394531,294.14031982421875,298.159912109375,297.42266845703125,284.9986877441406,1.0,0.3447853326797485,0.8536438345909119,0.8536438345909119,1.0,1.0,-1.8535083532333367,0.8194800019264221,1.0340282917022705,0.3963075876235962,0.90425306558609,0.90425306558609,0.0,51.76799392700195,34.0,37169.37890625,0.0,524.738037109375,1.0,281.2404479980469,283.7848205566406,297.09979248046875,299.5401611328125,293.1499938964844,293.1499938964844,280.95001220703125,32625.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323827743530273,1.0,0.0,0.0,3.4965763092041016,3.496598243713379,8.157917363860179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.19775390625,0.0,1344.896484375,1895.4371337890625,0.0,1875.07666015625,0.8681687116622925,1.0,0.0,3.0,1.0,0.0
