time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4448347687721252,0.2994881570339203,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8892228603363037,0.2350010275840759,0.2895543575286865,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.924136519432068,0.2614316642284393,0.183031678199768,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8603434562683105,0.2129374295473098,0.2019710391759872,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.74985671043396,0.1396612972021103,0.6300004124641418,284.857177734375,284.95001220703125,299.10595703125,294.1320495605469,298.189453125,297.4608764648437,284.8428649902344,1.0,0.3412889540195465,0.8535658717155457,0.8535658717155457,1.0,1.0,-1.8450881242752075,0.8154870867729187,1.029600977897644,0.3939878046512604,0.8033227920532227,0.8033227920532227,0.0,49.042091369628906,34.0,37635.50390625,0.0,510.5282897949219,1.0,281.0013732910156,283.6203308105469,297.16229248046875,299.7283020019531,293.1499938964844,293.1499938964844,280.95001220703125,38295.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390953302383423,1.0,0.0,0.0,3.4479193687438965,3.447941780090332,7.932452490422293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.53564453125,0.0,1335.97509765625,1895.4371337890625,0.0,1931.8773193359373,0.8588152527809143,1.0,0.0,3.0,1.0,0.0
17914560,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4530060887336731,0.2883693873882293,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9022657871246338,0.236155554652214,0.2908792197704315,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9388468861579896,0.262248545885086,0.1835555881261825,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8725807070732117,0.2139777541160583,0.2028842568397522,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7606778740882874,0.140643298625946,0.6339622139930725,284.8763427734375,284.95001220703125,299.1247253417969,294.1235046386719,298.2182006835937,297.4977722167969,284.8858947753906,1.0,0.3385780751705169,0.8539465665817261,0.8539465665817261,1.0,1.0,-1.8394407033920288,0.8128400444984436,1.02660071849823,0.3924949765205383,0.7833083271980286,0.7833083271980286,0.0,46.9731674194336,37.0,37139.98828125,0.0,500.3121643066406,1.0,280.9597473144531,283.68084716796875,297.1415710449219,299.6412658691406,293.1499938964844,293.1499938964844,281.25,42284.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407516837120056,1.0,0.0,0.0,3.253235101699829,3.253256559371948,7.061943279040861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.89111328125,0.0,1176.8345947265625,1895.4371337890625,0.0,1945.9892578125,0.8236916661262512,1.0,0.0,3.0,1.0,0.0
17914620,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.4636778831481933,0.2763970196247101,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9186730980873108,0.2379940748214721,0.2928005158901214,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9553977251052856,0.2637527883052826,0.1843864023685455,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8872138857841492,0.2156338393688202,0.2042082101106643,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7738905549049377,0.1421656757593155,0.6397782564163208,285.0304260253906,284.95001220703125,299.1474304199219,294.1124267578125,298.2547912597656,297.54547119140625,285.033447265625,1.0,0.3362079560756683,0.8544211387634277,0.8544211387634277,1.0,1.0,-1.8364050388336184,0.8114561438560486,1.0249489545822144,0.3916722238063812,0.8890297412872314,0.8890297412872314,0.0,44.89710998535156,37.0,36722.14453125,0.0,491.8324890136719,1.0,281.2119140625,283.8256225585937,297.0550842285156,299.4320373535156,293.1499938964844,293.1499938964844,281.25,32933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298917174339294,1.0,0.0,0.0,3.356168270111084,3.356189012527466,7.515895958931651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.52001953125,0.0,1209.07763671875,1895.4371337890625,0.0,1854.1610107421875,0.8395206332206726,1.0,0.0,3.0,1.0,0.0
17914680,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.4701398313045501,0.2698768675327301,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9289536476135254,0.239204466342926,0.2942005395889282,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9645912647247314,0.2647635042667389,0.1850470006465912,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8959618210792542,0.2167250365018844,0.2051752507686615,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7819398045539856,0.1431824415922165,0.6439914703369141,285.0210266113281,284.95001220703125,299.16082763671875,294.10552978515625,298.2764892578125,297.5736999511719,285.0172424316406,1.0,0.3352835476398468,0.8547080159187317,0.8547080159187317,1.0,1.0,-1.836880087852478,0.8117188215255737,1.0251613855361938,0.3917855322360992,0.9024275541305542,0.9024275541305542,0.0,43.85131072998047,57.0,36827.5234375,0.0,488.8717651367188,1.0,281.23974609375,283.8031616210937,297.0620422363281,299.4683532714844,293.1499938964844,293.1499938964844,280.95001220703125,31873.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273596525192261,1.0,0.0,0.0,3.4376323223114014,3.4376535415649414,7.885190029810474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.1728515625,0.0,1280.40576171875,1895.4371337890625,0.0,1832.9940185546875,0.8546061515808105,1.0,0.0,3.0,1.0,0.0
17914740,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.4838421046733856,0.2748134136199951,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9267995357513428,0.2419933080673217,0.2978027760982513,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.961415469646454,0.2668226063251495,0.1866253763437271,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8941091299057007,0.2192304581403732,0.2076731771230697,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7818180918693542,0.1456276774406433,0.6554725170135498,284.9066467285156,284.95001220703125,299.1952209472656,294.08660888671875,298.32275390625,297.62811279296875,284.9151306152344,1.0,0.3412064611911773,0.8554694652557373,0.8554694652557373,1.0,1.0,-1.8647910356521609,0.8251664042472839,1.0396246910095217,0.3989194333553314,0.807557225227356,0.807557225227356,0.0,45.28708267211914,77.0,37652.67578125,0.0,511.8123779296875,1.0,280.9599914550781,283.68951416015625,297.122802734375,299.63446044921875,293.1499938964844,293.1499938964844,281.25,39638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393603920936584,1.0,0.0,0.0,3.29091215133667,3.290933609008789,7.226465186249698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.16748046875,0.0,1193.705810546875,1895.4371337890625,0.0,1934.13330078125,0.8294853568077087,1.0,0.0,3.0,1.0,0.0
17914800,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.4838421046733856,0.2748134136199951,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9267995357513428,0.2419933080673217,0.2978027760982513,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.961415469646454,0.2668226063251495,0.1866253763437271,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8941091299057007,0.2192304581403732,0.2076731771230697,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7818180918693542,0.1456276774406433,0.6554725170135498,284.9066467285156,284.95001220703125,299.1952209472656,294.08660888671875,298.32275390625,297.62811279296875,284.9151306152344,1.0,0.3412064611911773,0.8554694652557373,0.8554694652557373,1.0,1.0,-1.8647910356521609,0.8251664042472839,1.0396246910095217,0.3989194333553314,0.807557225227356,0.807557225227356,0.0,45.28708267211914,77.0,37652.67578125,0.0,511.8123779296875,1.0,280.9599914550781,283.68951416015625,297.122802734375,299.63446044921875,293.1499938964844,293.1499938964844,281.25,39638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393603920936584,1.0,0.0,0.0,3.29091215133667,3.290933609008789,7.226465186249698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.16748046875,0.0,1193.705810546875,1895.4371337890625,0.0,1934.13330078125,0.8294853568077087,1.0,0.0,3.0,1.0,0.0
17914860,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4924253225326538,0.2995224595069885,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9020516276359558,0.2453885972499847,0.3019207417964935,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9347347617149352,0.2695842683315277,0.1884966343641281,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8722999691963196,0.2222732305526733,0.2105299979448318,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7641623616218567,0.1482415944337844,0.6676414012908936,285.078857421875,284.95001220703125,299.2281494140625,294.0668640136719,298.3448181152344,297.63897705078125,285.0776062011719,1.0,0.3541436195373535,0.8555455803871155,0.8555455803871155,1.0,1.0,-1.918540000915528,0.8509038090705872,1.0676361322402954,0.4128538966178894,0.9711597561836244,0.9711597561836244,0.0,50.7667350769043,97.0,38228.21484375,0.0,566.6399536132812,1.0,281.2406921386719,283.82550048828125,297.0561218261719,299.5277709960937,293.1499938964844,293.1499938964844,280.95001220703125,29885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327157855033875,1.0,0.0,0.0,3.538078784942627,3.538100481033325,8.35272714994062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9150390625,0.0,1367.83251953125,1895.4371337890625,0.0,1877.8797607421875,0.8757753372192383,1.0,0.0,3.0,1.0,0.0
17914920,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4924253225326538,0.2995224595069885,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9020516276359558,0.2453885972499847,0.3019207417964935,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9347347617149352,0.2695842683315277,0.1884966343641281,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8722999691963196,0.2222732305526733,0.2105299979448318,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7641623616218567,0.1482415944337844,0.6676414012908936,285.078857421875,284.95001220703125,299.2281494140625,294.0668640136719,298.3448181152344,297.63897705078125,285.0776062011719,1.0,0.3541436195373535,0.8555455803871155,0.8555455803871155,1.0,1.0,-1.918540000915528,0.8509038090705872,1.0676361322402954,0.4128538966178894,0.9711597561836244,0.9711597561836244,0.0,50.7667350769043,97.0,38228.21484375,0.0,566.6399536132812,1.0,281.2406921386719,283.82550048828125,297.0561218261719,299.5277709960937,293.1499938964844,293.1499938964844,280.95001220703125,29885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327157855033875,1.0,0.0,0.0,3.538078784942627,3.538100481033325,8.35272714994062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9150390625,0.0,1367.83251953125,1895.4371337890625,0.0,1877.8797607421875,0.8757753372192383,1.0,0.0,3.0,1.0,0.0
17914980,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.4944400787353515,0.3387254774570465,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691605925559998,0.2483932971954345,0.3062082231044769,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8962910175323486,0.2717654705047607,0.1904052346944809,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8417826294898987,0.2249504774808883,0.2135098576545715,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.738631546497345,0.1503172069787979,0.6792618036270142,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406066894531,297.6025695800781,284.931396484375,1.0,0.372382789850235,0.8556216359138489,0.8556216359138489,1.0,1.0,-1.989392876625061,0.8848899006843567,1.1045029163360596,0.4313363432884216,0.8846818804740906,0.8846818804740906,0.0,59.930965423583984,115.0,40105.41796875,0.0,649.9253540039062,1.0,280.9576110839844,283.6430053710937,297.12701416015625,299.77734375,293.1499938964844,293.1499938964844,281.25,35879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535473704338074,1.0,0.0,0.0,3.5652637481689453,3.565286874771118,8.481576969643356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.28955078125,0.0,1440.0418701171875,1895.4371337890625,0.0,2056.21875,0.8861783742904663,1.0,0.0,3.0,1.0,0.0
17915040,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.4944400787353515,0.3387254774570465,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691605925559998,0.2483932971954345,0.3062082231044769,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8962910175323486,0.2717654705047607,0.1904052346944809,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8417826294898987,0.2249504774808883,0.2135098576545715,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.738631546497345,0.1503172069787979,0.6792618036270142,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406066894531,297.6025695800781,284.931396484375,1.0,0.372382789850235,0.8556216359138489,0.8556216359138489,1.0,1.0,-1.989392876625061,0.8848899006843567,1.1045029163360596,0.4313363432884216,0.8846818804740906,0.8846818804740906,0.0,59.930965423583984,115.0,40105.41796875,0.0,649.9253540039062,1.0,280.9576110839844,283.6430053710937,297.12701416015625,299.77734375,293.1499938964844,293.1499938964844,281.25,35879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535473704338074,1.0,0.0,0.0,3.5652637481689453,3.565286874771118,8.481576969643356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.28955078125,0.0,1440.0418701171875,1895.4371337890625,0.0,2056.21875,0.8861783742904663,1.0,0.0,3.0,1.0,0.0
17915100,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.4937764704227447,0.3616383373737335,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8524934649467468,0.2500297725200653,0.3082822561264038,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8778345584869385,0.2730132341384887,0.1912880092859268,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8264721632003784,0.226399153470993,0.2149448543787002,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7255047559738159,0.1512866467237472,0.6843127012252808,285.083251953125,284.95001220703125,299.2752380371094,294.03619384765625,298.33154296875,297.5718078613281,285.09832763671875,1.0,0.3826306760311126,0.8556597232818604,0.8556597232818604,1.0,1.0,-2.027671337127685,0.9032884240150452,1.1243829727172852,0.4413298964500427,1.0,1.0,0.0,65.66300964355469,115.0,40039.70703125,0.0,699.9515991210938,1.0,281.2008056640625,283.8061828613281,297.0487976074219,299.59765625,293.1499938964844,293.1499938964844,281.25,31668.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751264750957489,1.0,0.0,0.0,3.6538476943969727,3.6538708209991455,8.908285735742538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.41162109375,0.0,1505.010498046875,1895.4371337890625,0.0,2036.40283203125,0.9049749970436096,1.0,0.0,3.0,1.0,0.0
17915160,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9990000128746032,0.4925273358821869,0.3851438462734222,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8376688361167908,0.2518982887268066,0.3107271790504455,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8612144589424133,0.2745451033115387,0.1924294382333755,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8122343420982361,0.2280563563108444,0.2166359573602676,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7129537463188171,0.1523479372262954,0.6899009943008423,285.1377868652344,284.95001220703125,299.2904052734375,294.0257568359375,298.321044921875,297.5385131835937,285.1416931152344,1.0,0.3934831321239471,0.854771077632904,0.854771077632904,1.0,1.0,-2.0682687759399414,0.922745645046234,1.1455230712890625,0.4518346488475799,1.0,1.0,0.0,71.92411041259766,133.0,40676.67578125,0.0,755.5780639648438,1.0,281.2425231933594,283.832275390625,297.0452575683594,299.66778564453125,293.1499938964844,293.1499938964844,280.95001220703125,31686.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531682848930359,1.0,0.0,0.0,3.7497751712799072,3.749799489974976,9.382180223838076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.03076171875,0.0,1613.8740234375,1895.4371337890625,0.0,2052.92333984375,0.9244549870491028,1.0,0.0,3.0,1.0,0.0
17915220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.4860552847385406,0.434995949268341,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8100926876068115,0.2551119029521942,0.3155182600021362,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8313323259353638,0.2769054472446441,0.1945994049310684,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7833110094070435,0.2308859229087829,0.2199488431215286,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6866703629493713,0.1540079861879348,0.7003673911094666,284.9830017089844,284.95001220703125,299.3201599121094,294.00469970703125,298.2914428710937,297.4566650390625,284.9840087890625,1.0,0.4163755774497986,0.852993905544281,0.852993905544281,1.0,1.0,-2.1514854431152344,0.9626747965812684,1.1888107061386108,0.4734025001525879,1.0,1.0,0.0,86.29095458984375,121.0,42994.890625,0.0,881.6961669921875,1.0,280.9565734863281,283.6277770996094,297.0975341796875,299.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,33392.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776089072227478,1.0,0.0,0.0,3.8484911918640137,3.8485167026519775,9.882669473881831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.337890625,0.0,1744.8443603515625,1895.4371337890625,0.0,2255.098388671875,0.9480003118515016,1.0,0.0,3.0,1.0,0.0
17915280,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.4860552847385406,0.434995949268341,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8100926876068115,0.2551119029521942,0.3155182600021362,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8313323259353638,0.2769054472446441,0.1945994049310684,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7833110094070435,0.2308859229087829,0.2199488431215286,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6866703629493713,0.1540079861879348,0.7003673911094666,284.9830017089844,284.95001220703125,299.3201599121094,294.00469970703125,298.2914428710937,297.4566650390625,284.9840087890625,1.0,0.4163755774497986,0.852993905544281,0.852993905544281,1.0,1.0,-2.1514854431152344,0.9626747965812684,1.1888107061386108,0.4734025001525879,1.0,1.0,0.0,86.29095458984375,121.0,42994.890625,0.0,881.6961669921875,1.0,280.9565734863281,283.6277770996094,297.0975341796875,299.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,33392.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776089072227478,1.0,0.0,0.0,3.8484911918640137,3.8485167026519775,9.882669473881831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.337890625,0.0,1744.8443603515625,1895.4371337890625,0.0,2255.098388671875,0.9480003118515016,1.0,0.0,3.0,1.0,0.0
17915340,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9746590852737428,0.4817718863487243,0.4343269169330597,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7881146669387817,0.2576179206371307,0.3193390071392059,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8093090057373047,0.2784063816070556,0.1960859894752502,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7622397541999817,0.2330321073532104,0.222548708319664,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.666968822479248,0.1550362408161163,0.7076149582862854,284.84033203125,284.95001220703125,299.3492431640625,293.9835510253906,298.2723693847656,297.3973693847656,284.84698486328125,1.0,0.4271154701709747,0.8512166738510132,0.8512166738510132,1.0,1.0,-2.1681127548217773,0.9704213738441468,1.1976913213729858,0.4779311418533325,0.8573868870735168,0.8573868870735168,0.0,98.18385314941406,109.0,43703.97265625,0.0,941.1719970703124,1.0,280.65631103515625,283.4770812988281,297.05926513671875,299.9726867675781,293.1499938964844,293.1499938964844,280.95001220703125,40973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952879071235657,1.0,0.0,0.0,3.6940276622772217,3.6940529346466064,9.105285698751686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.1279296875,0.0,1620.3638916015625,1895.4371337890625,0.0,2428.42431640625,0.91842120885849,1.0,0.0,3.0,1.0,0.0
17915400,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9746590852737428,0.4817718863487243,0.4343269169330597,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7881146669387817,0.2576179206371307,0.3193390071392059,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8093090057373047,0.2784063816070556,0.1960859894752502,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7622397541999817,0.2330321073532104,0.222548708319664,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.666968822479248,0.1550362408161163,0.7076149582862854,284.84033203125,284.95001220703125,299.3492431640625,293.9835510253906,298.2723693847656,297.3973693847656,284.84698486328125,1.0,0.4271154701709747,0.8512166738510132,0.8512166738510132,1.0,1.0,-2.1681127548217773,0.9704213738441468,1.1976913213729858,0.4779311418533325,0.8573868870735168,0.8573868870735168,0.0,98.18385314941406,109.0,43703.97265625,0.0,941.1719970703124,1.0,280.65631103515625,283.4770812988281,297.05926513671875,299.9726867675781,293.1499938964844,293.1499938964844,280.95001220703125,40973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952879071235657,1.0,0.0,0.0,3.6940276622772217,3.6940529346466064,9.105285698751686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.1279296875,0.0,1620.3638916015625,1895.4371337890625,0.0,2428.42431640625,0.91842120885849,1.0,0.0,3.0,1.0,0.0
17915460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9722152352333068,0.4853421151638031,0.4362493753433227,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7880330681800842,0.2610249519348144,0.3232127130031585,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8081618547439575,0.2810026109218597,0.197679117321968,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7620283365249634,0.2359831482172012,0.2251274436712265,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6664015054702759,0.1568072885274887,0.7146669626235962,285.0327453613281,284.95001220703125,299.3778991699219,293.96246337890625,298.2854919433594,297.3967590332031,285.0318908691406,1.0,0.4309675991535187,0.849153995513916,0.849153995513916,1.0,1.0,-2.1874728202819824,0.9796009063720704,1.2078720331192017,0.4825629591941833,1.0,1.0,0.0,100.4069595336914,97.0,43289.7265625,0.0,968.3599243164062,1.0,280.9434814453125,283.6609802246094,296.9416198730469,299.7435302734375,293.1499938964844,293.1499938964844,280.6499938964844,32950.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858549356460571,1.0,0.0,0.0,3.80878210067749,3.808807134628296,9.679781669547085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.36474609375,0.0,1693.2879638671875,1895.4371337890625,0.0,2342.864013671875,0.9388512969017028,1.0,0.0,3.0,1.0,0.0
17915520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9722152352333068,0.4853421151638031,0.4362493753433227,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7880330681800842,0.2610249519348144,0.3232127130031585,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8081618547439575,0.2810026109218597,0.197679117321968,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7620283365249634,0.2359831482172012,0.2251274436712265,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6664015054702759,0.1568072885274887,0.7146669626235962,285.0327453613281,284.95001220703125,299.3778991699219,293.96246337890625,298.2854919433594,297.3967590332031,285.0318908691406,1.0,0.4309675991535187,0.849153995513916,0.849153995513916,1.0,1.0,-2.1874728202819824,0.9796009063720704,1.2078720331192017,0.4825629591941833,1.0,1.0,0.0,100.4069595336914,97.0,43289.7265625,0.0,968.3599243164062,1.0,280.9434814453125,283.6609802246094,296.9416198730469,299.7435302734375,293.1499938964844,293.1499938964844,280.6499938964844,32950.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858549356460571,1.0,0.0,0.0,3.80878210067749,3.808807134628296,9.679781669547085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.36474609375,0.0,1693.2879638671875,1895.4371337890625,0.0,2342.864013671875,0.9388512969017028,1.0,0.0,3.0,1.0,0.0
17915580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9824761152267456,0.4885912239551544,0.4393120110034942,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.798636794090271,0.2640815377235412,0.3269539773464203,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8174137473106384,0.2831461131572723,0.1992115229368209,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7718605399131775,0.2386245131492614,0.227604255080223,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6753567457199097,0.1586065739393234,0.7222716212272644,284.8770446777344,284.95001220703125,299.40484619140625,293.9427185058594,298.29815673828125,297.39697265625,284.8816833496094,1.0,0.430898904800415,0.847199022769928,0.847199022769928,1.0,1.0,-2.208561420440674,0.9895886778831482,1.2189728021621704,0.487788587808609,0.8814371824264526,0.8814371824264526,0.0,97.3075180053711,97.0,44266.7734375,0.0,977.6853637695312,1.0,280.6575012207031,283.4924621582031,296.9864501953125,299.9110412597656,293.1499938964844,293.1499938964844,280.6499938964844,39004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982515096664429,1.0,0.0,0.0,3.726429462432861,3.726454734802246,9.265718290407676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.99853515625,0.0,1642.82568359375,1895.4371337890625,0.0,2455.44970703125,0.9241565465927124,1.0,0.0,3.0,1.0,0.0
17915640,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9831933975219728,0.4887809455394745,0.439449667930603,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7993962168693542,0.2642498314380646,0.3271370530128479,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8180714845657349,0.2832622528076172,0.1992785334587097,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7725734710693359,0.2387693971395492,0.2277239263057708,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6760098338127136,0.158707857131958,0.7226485013961792,284.8812561035156,284.95001220703125,299.40631103515625,293.941650390625,298.2988586425781,297.3970031738281,284.88580322265625,1.0,0.4308085739612579,0.8470913171768188,0.8470913171768188,1.0,1.0,-2.2095727920532227,0.9900670051574708,1.2195059061050415,0.4880338311195373,0.8818455338478088,0.8818455338478088,0.0,97.04708099365234,85.0,44270.4921875,0.0,977.7147827148438,1.0,280.6562805175781,283.4962158203125,296.9827575683594,299.9047241210937,293.1499938964844,293.1499938964844,280.95001220703125,38966.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984181046485901,1.0,0.0,0.0,3.72039794921875,3.720423221588135,9.235748734681692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.24609375,0.0,1635.5302734375,1895.4371337890625,0.0,2456.970947265625,0.9229717254638672,1.0,0.0,3.0,1.0,0.0
17915700,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9912312626838684,0.4911649227142334,0.4410399198532104,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8080719709396362,0.2660859525203705,0.3290014266967773,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8256649971008301,0.284644067287445,0.19999760389328,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7808276414871216,0.2403595298528671,0.2289437800645828,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6835659146308899,0.1598322689533233,0.7265183329582214,285.0375061035156,284.95001220703125,299.4205017089844,293.9313659667969,298.3078918457031,297.4012756347656,285.0486145019531,1.0,0.4296782612800598,0.8460599184036255,0.8460599184036255,1.0,1.0,-2.220178604125977,0.995098114013672,1.225080490112305,0.4905961155891418,0.986650049686432,0.986650049686432,0.0,94.04700469970705,85.0,43656.0078125,0.0,976.999267578125,1.0,280.9037475585937,283.666259765625,296.90362548828125,299.6856994628906,293.1499938964844,293.1499938964844,280.95001220703125,34200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919917106628418,1.0,0.0,0.0,3.761129140853882,3.761153936386109,9.439082191420312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.29296875,0.0,1646.4847412109375,1895.4371337890625,0.0,2398.44482421875,0.9311135411262512,1.0,0.0,3.0,1.0,0.0
17915760,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.4940336048603058,0.4415830671787262,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.818701446056366,0.2681689858436584,0.3312359750270843,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8356301188468933,0.2863057553768158,0.2009680867195129,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7916337847709656,0.2421754747629165,0.2304189205169677,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6934599280357361,0.1611574590206146,0.7313414812088013,285.06597900390625,284.95001220703125,299.4347229003906,293.9212341308594,298.3190002441406,297.4093322753906,285.0663757324219,1.0,0.4281009435653686,0.845429003238678,0.845429003238678,1.0,1.0,-2.231719970703125,1.0005872249603271,1.231132745742798,0.4935863614082336,1.0,1.0,0.0,90.34481048583984,73.0,43891.7421875,0.0,974.4884643554688,1.0,280.94317626953125,283.67584228515625,296.9017639160156,299.7337951660156,293.1499938964844,293.1499938964844,280.6499938964844,33198.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790063202381134,1.0,0.0,0.0,3.838526725769043,3.838552236557007,9.831560419115704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.23779296875,0.0,1731.1590576171875,1895.4371337890625,0.0,2380.944580078125,0.945592999458313,1.0,0.0,3.0,1.0,0.0
17915820,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.501899242401123,0.4193707406520843,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354701995849609,0.2716828882694244,0.33551225066185,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8519390821456909,0.2887489795684814,0.2027044892311096,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8092355728149414,0.2452039569616317,0.2332387268543243,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7097212076187134,0.1634847521781921,0.7411879897117615,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.87921142578125,1.0,0.4224660992622375,0.844167172908783,0.844167172908783,1.0,1.0,-2.226227045059204,0.9977843761444092,1.228442668914795,0.492040067911148,0.8953149318695068,0.8953149318695068,0.0,84.44733428955078,61.0,44626.4375,0.0,946.6512451171876,1.0,280.6557312011719,283.474609375,296.9450988769531,299.8967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38513.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803354799747467,1.0,0.0,0.0,3.7803101539611816,3.7803359031677246,9.535602316645964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.71533203125,0.0,1702.5106201171875,1895.4371337890625,0.0,2502.136962890625,0.9356500506401062,1.0,0.0,3.0,1.0,0.0
17915880,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.501899242401123,0.4193707406520843,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354701995849609,0.2716828882694244,0.33551225066185,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8519390821456909,0.2887489795684814,0.2027044892311096,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8092355728149414,0.2452039569616317,0.2332387268543243,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7097212076187134,0.1634847521781921,0.7411879897117615,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.87921142578125,1.0,0.4224660992622375,0.844167172908783,0.844167172908783,1.0,1.0,-2.226227045059204,0.9977843761444092,1.228442668914795,0.492040067911148,0.8953149318695068,0.8953149318695068,0.0,84.44733428955078,61.0,44626.4375,0.0,946.6512451171876,1.0,280.6557312011719,283.474609375,296.9450988769531,299.8967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38513.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803354799747467,1.0,0.0,0.0,3.7803101539611816,3.7803359031677246,9.535602316645964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.71533203125,0.0,1702.5106201171875,1895.4371337890625,0.0,2502.136962890625,0.9356500506401062,1.0,0.0,3.0,1.0,0.0
17915940,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5143333673477173,0.3913096487522125,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8571240901947021,0.2750070989131927,0.3391702473163605,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8734661340713501,0.290879487991333,0.2039543688297271,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8297876119613647,0.2480310350656509,0.2355976402759552,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7283749580383301,0.1657942831516266,0.7499851584434509,284.8588256835937,284.95001220703125,299.4923095703125,293.88232421875,298.3835754394531,297.4809265136719,284.86474609375,1.0,0.4144847691059112,0.8429052829742432,0.8429052829742432,1.0,1.0,-2.210805654525757,0.990215539932251,1.2205902338027954,0.4877868294715881,0.7983066439628601,0.7983066439628601,0.0,77.25977325439453,64.0,44347.87890625,0.0,904.4177856445312,1.0,280.3585510253906,283.46142578125,296.89874267578125,299.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,44007.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101451396942139,1.0,0.0,0.0,3.41100549697876,3.4110286235809326,7.76351043896284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.0810546875,0.0,1339.1641845703125,1895.4371337890625,0.0,2564.530029296875,0.8604229688644409,1.0,0.0,3.0,1.0,0.0
17916000,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5143333673477173,0.3913096487522125,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8571240901947021,0.2750070989131927,0.3391702473163605,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8734661340713501,0.290879487991333,0.2039543688297271,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8297876119613647,0.2480310350656509,0.2355976402759552,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7283749580383301,0.1657942831516266,0.7499851584434509,284.8588256835937,284.95001220703125,299.4923095703125,293.88232421875,298.3835754394531,297.4809265136719,284.86474609375,1.0,0.4144847691059112,0.8429052829742432,0.8429052829742432,1.0,1.0,-2.210805654525757,0.990215539932251,1.2205902338027954,0.4877868294715881,0.7983066439628601,0.7983066439628601,0.0,77.25977325439453,64.0,44347.87890625,0.0,904.4177856445312,1.0,280.3585510253906,283.46142578125,296.89874267578125,299.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,44007.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101451396942139,1.0,0.0,0.0,3.41100549697876,3.4110286235809326,7.76351043896284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.0810546875,0.0,1339.1641845703125,1895.4371337890625,0.0,2564.530029296875,0.8604229688644409,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.524350106716156,0.3771770894527435,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8699352741241455,0.2775762677192688,0.3418751955032348,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8860346078872681,0.2928157448768616,0.2050239592790603,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8413503766059875,0.2502407133579254,0.2373610138893127,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7387758493423462,0.1676436811685562,0.7568452954292297,285.01092529296875,284.95001220703125,299.5101623535156,293.8712158203125,298.4156494140625,297.52471923828125,285.01275634765625,1.0,0.4117213189601898,0.8424940705299377,0.8424940705299377,1.0,1.0,-2.2079575061798096,0.988843321800232,1.219114065170288,0.4867852032184601,0.895093560218811,0.895093560218811,0.0,73.95033264160156,64.0,43752.05859375,0.0,889.2305908203125,1.0,280.6120300292969,283.6144104003906,296.80889892578125,299.6118469238281,293.1499938964844,293.1499938964844,280.6499938964844,34570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985183000564575,1.0,0.0,0.0,3.479982614517212,3.4800047874450684,8.08067170510185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.8603515625,0.0,1341.9195556640625,1895.4371337890625,0.0,2457.88623046875,0.8682547211647034,1.0,0.0,3.0,1.0,0.0
17916120,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.5310047268867493,0.3691944479942322,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8780218362808228,0.2793557941913605,0.3439358472824096,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8938817977905273,0.2941837906837463,0.2059128135442733,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8486417531967163,0.2517774701118469,0.2387196868658065,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7454193830490112,0.168975681066513,0.7622818350791931,285.0055847167969,284.95001220703125,299.5219116210937,293.8641662597656,298.4368591308594,297.5536193847656,285.0039978027344,1.0,0.4105808436870575,0.8422261476516724,0.8422261476516724,1.0,1.0,-2.2094991207122803,0.9895736575126648,1.2199255228042605,0.4870892763137817,0.907155990600586,0.907155990600586,0.0,72.22549438476562,67.0,43858.30078125,0.0,884.2173461914062,1.0,280.6408996582031,283.6031188964844,296.8147888183594,299.64501953125,293.1499938964844,293.1499938964844,280.3500061035156,33429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953097224235535,1.0,0.0,0.0,3.5398547649383545,3.53987717628479,8.361114396393532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.63671875,0.0,1395.3887939453125,1895.4371337890625,0.0,2428.623046875,0.8787317872047424,1.0,0.0,3.0,1.0,0.0
17916180,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5404316186904907,0.3591674268245697,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8890169262886047,0.2818107604980469,0.3470195829868316,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9043183326721193,0.295908659696579,0.2071931213140487,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8586263656616211,0.2538829147815704,0.2407520115375518,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7547103762626648,0.1708995103836059,0.770817756652832,284.8681945800781,284.95001220703125,299.54022216796875,293.8536682128906,298.4664001464844,297.5921936035156,284.8684997558594,1.0,0.4096754491329193,0.8418149352073669,0.8418149352073669,1.0,1.0,-2.2145330905914307,0.9919726252555848,1.2225605249404907,0.4882909059524536,0.8101003766059875,0.8101003766059875,0.0,70.20186614990234,67.0,44524.84375,0.0,881.4053955078125,1.0,280.38446044921875,283.455810546875,296.88360595703125,299.8480224609375,293.1499938964844,293.1499938964844,280.3500061035156,39680.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027564883232117,1.0,0.0,0.0,3.4615020751953125,3.4615249633789062,7.99507461124449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.83056640625,0.0,1359.5076904296875,1895.4371337890625,0.0,2496.65380859375,0.8637921810150146,1.0,0.0,3.0,1.0,0.0
17916240,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5462805032730103,0.3542536199092865,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8948414325714111,0.2833600342273712,0.3488471508026123,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9099125862121582,0.2969546318054199,0.2078841626644134,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8639540076255798,0.2552028596401214,0.2419469505548477,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7597973346710205,0.1721223294734954,0.7760690450668335,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4842224121094,297.6145324707031,284.9139099121094,1.0,0.409553050994873,0.8415470123291016,0.8415470123291016,1.0,1.0,-2.218890190124512,0.994054675102234,1.2248356342315674,0.4893587827682495,0.8199186325073242,0.8199186325073242,0.0,69.285888671875,70.0,44456.4453125,0.0,882.1168212890625,1.0,280.35894775390625,283.5003967285156,296.86865234375,299.7968444824219,293.1499938964844,293.1499938964844,280.6499938964844,39807.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040834665298462,1.0,0.0,0.0,3.3786115646362305,3.378633737564087,7.616752668582194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.12060546875,0.0,1278.0440673828125,1895.4371337890625,0.0,2508.817626953125,0.8490198254585266,1.0,0.0,3.0,1.0,0.0
17916300,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5539160370826721,0.3489350080490112,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.90169757604599,0.2855831086635589,0.3513272404670715,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.91673481464386,0.2985841929912567,0.2088620364665985,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8702720403671265,0.2571058273315429,0.2435701787471771,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7659000158309937,0.1738377064466476,0.7831094264984131,285.038818359375,284.95001220703125,299.5679016113281,293.8389892578125,298.50689697265625,297.64263916015625,285.04669189453125,1.0,0.4098773002624511,0.8412074446678162,0.8412074446678162,1.0,1.0,-2.226370096206665,0.9976402521133424,1.2287297248840332,0.4912161827087402,0.9132821559906006,0.9132821559906006,0.0,68.38966369628906,70.0,44065.859375,0.0,885.9046630859375,1.0,280.5957946777344,283.6353454589844,296.8022766113281,299.6025695800781,293.1499938964844,293.1499938964844,280.6499938964844,33414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973074913024902,1.0,0.0,0.0,3.454809665679932,3.45483136177063,7.964189308040659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.86962890625,0.0,1308.3450927734375,1895.4371337890625,0.0,2446.833984375,0.8622221350669861,1.0,0.0,3.0,1.0,0.0
