time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.5615445971488953,0.3442217111587524,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9085853099822998,0.2879520058631897,0.3541251122951507,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9235846400260924,0.3003726899623871,0.2100477814674377,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8765004277229309,0.2591401040554046,0.2454124987125396,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7719754576683044,0.1756667345762252,0.7909483909606934,285.0405578613281,284.95001220703125,299.5837707519531,293.83123779296875,298.5289001464844,297.66925048828125,285.0380859375,1.0,0.4107088148593902,0.8407552242279053,0.8407552242279053,1.0,1.0,-2.2363433837890625,1.0024142265319824,1.2339290380477903,0.4937260448932647,0.9465059041976928,0.9465059041976928,0.0,67.70709228515625,88.0,44443.41015625,0.0,892.937255859375,1.0,280.6412658691406,283.61785888671875,296.8082580566406,299.66522216796875,293.1499938964844,293.1499938964844,280.3500061035156,31490.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953459620475769,1.0,0.0,0.0,3.572117567062378,3.572139978408813,8.514218166055798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5,0.0,1415.2132568359375,1895.4371337890625,0.0,2428.953125,0.8844508528709412,1.0,0.0,3.0,1.0,0.0
17916420,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5732753872871399,0.35330331325531,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.905001699924469,0.2920885980129242,0.3594964146614074,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.917936146259308,0.3031637668609619,0.2121996879577636,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8730306029319763,0.2626534104347229,0.2489493191242218,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7702490091323853,0.1789101809263229,0.8064358830451965,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.56103515625,297.6992492675781,284.92236328125,1.0,0.4193225502967834,0.8398507237434387,0.8398507237434387,1.0,1.0,-2.277627468109131,1.022300362586975,1.255327224731445,0.5041879415512085,0.8568188548088074,0.8568188548088074,0.0,70.78058624267578,106.0,45772.5078125,0.0,945.5073852539062,1.0,280.3579406738281,283.4761047363281,296.86529541015625,299.86444091796875,293.1499938964844,293.1499938964844,280.6499938964844,37795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809502899646759,1.0,0.0,0.0,3.5044422149658203,3.504465103149414,8.194662655114371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.578125,0.0,1390.0791015625,1895.4371337890625,0.0,2558.616455078125,0.8746464252471924,1.0,0.0,3.0,1.0,0.0
17916480,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5732753872871399,0.35330331325531,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.905001699924469,0.2920885980129242,0.3594964146614074,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.917936146259308,0.3031637668609619,0.2121996879577636,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8730306029319763,0.2626534104347229,0.2489493191242218,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7702490091323853,0.1789101809263229,0.8064358830451965,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.56103515625,297.6992492675781,284.92236328125,1.0,0.4193225502967834,0.8398507237434387,0.8398507237434387,1.0,1.0,-2.277627468109131,1.022300362586975,1.255327224731445,0.5041879415512085,0.8568188548088074,0.8568188548088074,0.0,70.78058624267578,106.0,45772.5078125,0.0,945.5073852539062,1.0,280.3579406738281,283.4761047363281,296.86529541015625,299.86444091796875,293.1499938964844,293.1499938964844,280.6499938964844,37795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809502899646759,1.0,0.0,0.0,3.5044422149658203,3.504465103149414,8.194662655114371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.578125,0.0,1390.0791015625,1895.4371337890625,0.0,2558.616455078125,0.8746464252471924,1.0,0.0,3.0,1.0,0.0
17916540,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.5811355113983154,0.3771339654922485,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8897863030433655,0.296847403049469,0.3652991354465484,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9000643491744995,0.3066808581352234,0.214602991938591,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8586055636405945,0.2667092978954315,0.2527764439582824,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7586300373077393,0.1823487281799316,0.822333574295044,285.0873718261719,284.95001220703125,299.6505432128906,293.803955078125,298.575927734375,297.6956787109375,285.0874938964844,1.0,0.4332271516323089,0.8389462232589722,0.8389462232589722,1.0,1.0,-2.338181495666504,1.051488757133484,1.2866926193237305,0.5197751522064209,1.0,1.0,0.0,77.74794006347656,109.0,46284.859375,0.0,1035.5999755859375,1.0,280.6425170898437,283.624267578125,296.8041381835937,299.7627868652344,293.1499938964844,293.1499938964844,280.3500061035156,31010.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053435683250427,1.0,0.0,0.0,3.710876703262329,3.7109005451202393,9.18853686471266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.65380859375,0.0,1563.9993896484375,1895.4371337890625,0.0,2520.3798828125,0.9151849150657654,1.0,0.0,3.0,1.0,0.0
17916600,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.5811355113983154,0.3771339654922485,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8897863030433655,0.296847403049469,0.3652991354465484,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9000643491744995,0.3066808581352234,0.214602991938591,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8586055636405945,0.2667092978954315,0.2527764439582824,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7586300373077393,0.1823487281799316,0.822333574295044,285.0873718261719,284.95001220703125,299.6505432128906,293.803955078125,298.575927734375,297.6956787109375,285.0874938964844,1.0,0.4332271516323089,0.8389462232589722,0.8389462232589722,1.0,1.0,-2.338181495666504,1.051488757133484,1.2866926193237305,0.5197751522064209,1.0,1.0,0.0,77.74794006347656,109.0,46284.859375,0.0,1035.5999755859375,1.0,280.6425170898437,283.624267578125,296.8041381835937,299.7627868652344,293.1499938964844,293.1499938964844,280.3500061035156,31010.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053435683250427,1.0,0.0,0.0,3.710876703262329,3.7109005451202393,9.18853686471266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.65380859375,0.0,1563.9993896484375,1895.4371337890625,0.0,2520.3798828125,0.9151849150657654,1.0,0.0,3.0,1.0,0.0
17916660,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9990000128746032,0.5851103067398071,0.3979169428348541,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8782624006271362,0.3010585606098175,0.3709924519062042,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8869011998176575,0.3095164895057678,0.2169164270162582,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8478254675865173,0.2702615857124328,0.2565208673477173,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7498881816864014,0.1852474808692932,0.8371644020080566,284.9273376464844,284.95001220703125,299.686279296875,293.7928161621094,298.57647705078125,297.6650390625,284.92938232421875,1.0,0.44527468085289,0.8368253707885742,0.8368253707885742,1.0,1.0,-2.3935158252716064,1.077952265739441,1.315563678741455,0.5341357588768005,0.9298514127731324,0.9298514127731324,0.0,84.2347640991211,112.0,48171.98046875,0.0,1122.23193359375,1.0,280.3573303222656,283.4298400878906,296.86236572265625,300.00701904296875,293.1499938964844,293.1499938964844,280.04998779296875,35466.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237572908401489,1.0,0.0,0.0,3.746685743331909,3.746710777282715,9.366726771986578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.146484375,0.0,1639.3245849609375,1895.4371337890625,0.0,2690.412841796875,0.9263442754745485,1.0,0.0,3.0,1.0,0.0
17916720,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9990000128746032,0.5851103067398071,0.3979169428348541,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8782624006271362,0.3010585606098175,0.3709924519062042,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8869011998176575,0.3095164895057678,0.2169164270162582,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8478254675865173,0.2702615857124328,0.2565208673477173,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7498881816864014,0.1852474808692932,0.8371644020080566,284.9273376464844,284.95001220703125,299.686279296875,293.7928161621094,298.57647705078125,297.6650390625,284.92938232421875,1.0,0.44527468085289,0.8368253707885742,0.8368253707885742,1.0,1.0,-2.3935158252716064,1.077952265739441,1.315563678741455,0.5341357588768005,0.9298514127731324,0.9298514127731324,0.0,84.2347640991211,112.0,48171.98046875,0.0,1122.23193359375,1.0,280.3573303222656,283.4298400878906,296.86236572265625,300.00701904296875,293.1499938964844,293.1499938964844,280.04998779296875,35466.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237572908401489,1.0,0.0,0.0,3.746685743331909,3.746710777282715,9.366726771986578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.146484375,0.0,1639.3245849609375,1895.4371337890625,0.0,2690.412841796875,0.9263442754745485,1.0,0.0,3.0,1.0,0.0
17916780,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.5879935026168823,0.4163839221000671,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8687902688980103,0.3049045205116272,0.3759331405162811,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.875773549079895,0.3119292855262756,0.2187237292528152,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8389960527420044,0.2734537720680237,0.2597146034240722,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7425299882888794,0.1876978129148483,0.8491818904876709,284.88543701171875,284.95001220703125,299.7239074707031,293.7835693359375,298.57293701171875,297.62567138671875,284.89178466796875,1.0,0.4558950066566467,0.8347045183181763,0.8347045183181763,1.0,1.0,-2.4407155513763428,1.1005035638809204,1.340212106704712,0.5462391376495361,0.8452364206314087,0.8452364206314087,0.0,90.18311309814452,115.0,49202.203125,0.0,1200.81005859375,1.0,280.0577087402344,283.3659973144531,296.83795166015625,300.0650634765625,293.1499938964844,293.1499938964844,280.3500061035156,40429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379948139190674,1.0,0.0,0.0,3.5495924949646,3.5496163368225098,8.407178597735765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.08447265625,0.0,1456.5357666015625,1895.4371337890625,0.0,2822.986572265625,0.8872799277305603,1.0,0.0,3.0,1.0,0.0
17916840,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.5879935026168823,0.4163839221000671,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8687902688980103,0.3049045205116272,0.3759331405162811,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.875773549079895,0.3119292855262756,0.2187237292528152,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8389960527420044,0.2734537720680237,0.2597146034240722,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7425299882888794,0.1876978129148483,0.8491818904876709,284.88543701171875,284.95001220703125,299.7239074707031,293.7835693359375,298.57293701171875,297.62567138671875,284.89178466796875,1.0,0.4558950066566467,0.8347045183181763,0.8347045183181763,1.0,1.0,-2.4407155513763428,1.1005035638809204,1.340212106704712,0.5462391376495361,0.8452364206314087,0.8452364206314087,0.0,90.18311309814452,115.0,49202.203125,0.0,1200.81005859375,1.0,280.0577087402344,283.3659973144531,296.83795166015625,300.0650634765625,293.1499938964844,293.1499938964844,280.3500061035156,40429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379948139190674,1.0,0.0,0.0,3.5495924949646,3.5496163368225098,8.407178597735765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.08447265625,0.0,1456.5357666015625,1895.4371337890625,0.0,2822.986572265625,0.8872799277305603,1.0,0.0,3.0,1.0,0.0
17916900,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5902008414268494,0.4240723550319671,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655469417572021,0.3072148263454437,0.378612071275711,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8717898726463318,0.3136002123355865,0.2197746038436889,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8359368443489075,0.2753932178020477,0.2614464461803436,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399936318397522,0.1891485005617141,0.8554560542106628,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.57525634765625,297.6127319335937,285.0443725585937,1.0,0.4607928693294525,0.8336440920829773,0.8336440920829773,1.0,1.0,-2.463308334350586,1.111297607421875,1.352010726928711,0.5519917607307434,0.948137104511261,0.948137104511261,0.0,92.82186126708984,115.0,48879.39453125,0.0,1238.5452880859375,1.0,280.3000793457031,283.519775390625,296.76202392578125,299.8550720214844,293.1499938964844,293.1499938964844,280.3500061035156,33898.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323070406913757,1.0,0.0,0.0,3.617100715637207,3.61712384223938,8.730004878998443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.8642578125,0.0,1481.2918701171875,1895.4371337890625,0.0,2769.93212890625,0.8988059163093567,1.0,0.0,3.0,1.0,0.0
17916960,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.5928444862365723,0.4303906559944153,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8636139631271362,0.3097169697284698,0.3816779851913452,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.869203507900238,0.3154879510402679,0.2210852056741714,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8340681195259094,0.2775100469589233,0.263447105884552,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7385237812995911,0.1907508075237274,0.8626770973205566,285.05084228515625,284.95001220703125,299.7635803222656,293.7763977050781,298.5807189941406,297.60516357421875,285.0500793457031,1.0,0.4655224680900574,0.8323042392730713,0.8323042392730713,1.0,1.0,-2.486386299133301,1.122288942337036,1.3640974760055542,0.5578359365463257,0.9910329580307008,0.9910329580307008,0.0,95.16864013671876,118.0,49399.84765625,0.0,1276.2689208984375,1.0,280.3426818847656,283.5155639648437,296.7657470703125,299.92205810546875,293.1499938964844,293.1499938964844,280.04998779296875,31945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312340378761292,1.0,0.0,0.0,3.723040580749512,3.723064422607422,9.248872743228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.8896484375,0.0,1585.01171875,1895.4371337890625,0.0,2759.9365234375,0.9188757538795472,1.0,0.0,3.0,1.0,0.0
17917020,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5968896746635437,0.4424480497837066,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599570393562317,0.3140248954296112,0.3873674273490906,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641968369483948,0.3183940947055816,0.2233792692422866,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8305198550224304,0.2811097502708435,0.2671439945697784,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7358066439628601,0.1935484409332275,0.8763697147369385,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5867919921875,297.5801086425781,284.9163513183594,1.0,0.4744468331336975,0.8296244740486145,0.8296244740486145,1.0,1.0,-2.529783010482788,1.142910718917847,1.3868722915649414,0.5688343048095703,0.896809995174408,0.896809995174408,0.0,99.7144775390625,121.0,50913.10546875,0.0,1349.5118408203125,1.0,280.0564880371094,283.3519897460937,296.8220520019531,300.1376953125,293.1499938964844,293.1499938964844,280.3500061035156,37236.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455767631530762,1.0,0.0,0.0,3.689455509185791,3.68948006629944,9.082759788725524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.3369140625,0.0,1586.8594970703125,1895.4371337890625,0.0,2893.8603515625,0.9149958491325378,1.0,0.0,3.0,1.0,0.0
17917080,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5968896746635437,0.4424480497837066,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599570393562317,0.3140248954296112,0.3873674273490906,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641968369483948,0.3183940947055816,0.2233792692422866,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8305198550224304,0.2811097502708435,0.2671439945697784,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7358066439628601,0.1935484409332275,0.8763697147369385,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5867919921875,297.5801086425781,284.9163513183594,1.0,0.4744468331336975,0.8296244740486145,0.8296244740486145,1.0,1.0,-2.529783010482788,1.142910718917847,1.3868722915649414,0.5688343048095703,0.896809995174408,0.896809995174408,0.0,99.7144775390625,121.0,50913.10546875,0.0,1349.5118408203125,1.0,280.0564880371094,283.3519897460937,296.8220520019531,300.1376953125,293.1499938964844,293.1499938964844,280.3500061035156,37236.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455767631530762,1.0,0.0,0.0,3.689455509185791,3.68948006629944,9.082759788725524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.3369140625,0.0,1586.8594970703125,1895.4371337890625,0.0,2893.8603515625,0.9149958491325378,1.0,0.0,3.0,1.0,0.0
17917140,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.6023563146591187,0.452578067779541,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8578051328659058,0.318960577249527,0.393227219581604,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8607633709907532,0.3220069110393524,0.2257630378007888,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8283184766769409,0.2852546274662018,0.2709357738494873,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7342717051506042,0.1967464983463287,0.890399694442749,285.087158203125,284.95001220703125,299.8500061035156,293.7687683105469,298.6029357910156,297.5711669921875,285.0884704589844,1.0,0.4828009009361267,0.8269447684288025,0.8269447684288025,1.0,1.0,-2.571645498275757,1.1627907752990725,1.408854842185974,0.5793474912643433,1.0,1.0,0.0,103.79888916015624,124.0,50869.21875,0.0,1421.037109375,1.0,280.34344482421875,283.52056884765625,296.76483154296875,300.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,32957.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408022522926331,1.0,0.0,0.0,3.825195550918579,3.8252205848693848,9.763388106875937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9921875,0.0,1713.1014404296875,1895.4371337890625,0.0,2849.2119140625,0.9423274397850036,1.0,0.0,3.0,1.0,0.0
17917200,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.6023563146591187,0.452578067779541,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8578051328659058,0.318960577249527,0.393227219581604,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8607633709907532,0.3220069110393524,0.2257630378007888,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8283184766769409,0.2852546274662018,0.2709357738494873,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7342717051506042,0.1967464983463287,0.890399694442749,285.087158203125,284.95001220703125,299.8500061035156,293.7687683105469,298.6029357910156,297.5711669921875,285.0884704589844,1.0,0.4828009009361267,0.8269447684288025,0.8269447684288025,1.0,1.0,-2.571645498275757,1.1627907752990725,1.408854842185974,0.5793474912643433,1.0,1.0,0.0,103.79888916015624,124.0,50869.21875,0.0,1421.037109375,1.0,280.34344482421875,283.52056884765625,296.76483154296875,300.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,32957.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408022522926331,1.0,0.0,0.0,3.825195550918579,3.8252205848693848,9.763388106875937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9921875,0.0,1713.1014404296875,1895.4371337890625,0.0,2849.2119140625,0.9423274397850036,1.0,0.0,3.0,1.0,0.0
17917260,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6065470576286316,0.4621842801570892,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8559107184410095,0.3230991065502167,0.3988694846630096,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.857606053352356,0.3246904909610748,0.2279930710792541,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8263292908668518,0.2886387407779693,0.2745528817176819,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7329077124595642,0.1993525624275207,0.9038368463516236,284.9256896972656,284.95001220703125,299.89678955078125,293.7682189941406,298.6144714355469,297.5522766113281,284.9276123046875,1.0,0.4907490015029907,0.8241695761680603,0.8241695761680603,1.0,1.0,-2.611579418182373,1.1816904544830322,1.4298890829086304,0.5893996953964233,0.9484714269638062,0.9484714269638062,0.0,107.76203155517578,127.0,52609.71875,0.0,1491.5469970703125,1.0,280.0556945800781,283.3268737792969,296.8218994140625,300.2411499023437,293.1499938964844,293.1499938964844,279.75,35955.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855472981929779,1.0,0.0,0.0,3.842642307281494,3.842668294906616,9.852653874986572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.12890625,0.0,1757.8873291015625,1895.4371337890625,0.0,2986.55615234375,0.9482906460762024,1.0,0.0,3.0,1.0,0.0
17917320,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6065470576286316,0.4621842801570892,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8559107184410095,0.3230991065502167,0.3988694846630096,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.857606053352356,0.3246904909610748,0.2279930710792541,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8263292908668518,0.2886387407779693,0.2745528817176819,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7329077124595642,0.1993525624275207,0.9038368463516236,284.9256896972656,284.95001220703125,299.89678955078125,293.7682189941406,298.6144714355469,297.5522766113281,284.9276123046875,1.0,0.4907490015029907,0.8241695761680603,0.8241695761680603,1.0,1.0,-2.611579418182373,1.1816904544830322,1.4298890829086304,0.5893996953964233,0.9484714269638062,0.9484714269638062,0.0,107.76203155517578,127.0,52609.71875,0.0,1491.5469970703125,1.0,280.0556945800781,283.3268737792969,296.8218994140625,300.2411499023437,293.1499938964844,293.1499938964844,279.75,35955.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855472981929779,1.0,0.0,0.0,3.842642307281494,3.842668294906616,9.852653874986572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.12890625,0.0,1757.8873291015625,1895.4371337890625,0.0,2986.55615234375,0.9482906460762024,1.0,0.0,3.0,1.0,0.0
17917380,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6090471744537354,0.473569244146347,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521419763565063,0.3263960182666778,0.4031850397586822,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8525260090827942,0.3264740407466888,0.2293889820575714,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8225178718566895,0.2911714017391205,0.2771667540073395,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.729682445526123,0.2011167407035827,0.9129416942596436,284.8800964355469,284.95001220703125,299.945556640625,293.76934814453125,298.6207580566406,297.5223999023437,284.88555908203125,1.0,0.4980344772338867,0.8213943243026733,0.8213943243026733,1.0,1.0,-2.6450114250183105,1.197433352470398,1.447577953338623,0.5977057218551636,0.8589552640914917,0.8589552640914917,0.0,112.07218933105467,130.0,53454.34375,0.0,1556.565185546875,1.0,279.7569274902344,283.25994873046875,296.8086853027344,300.2978820800781,293.1499938964844,293.1499938964844,280.04998779296875,40614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664464354515076,1.0,0.0,0.0,3.642080783843994,3.6421055793762207,8.851002348819748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.21533203125,0.0,1558.824462890625,1895.4371337890625,0.0,3089.474609375,0.9078196287155152,1.0,0.0,3.0,1.0,0.0
17917440,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6090471744537354,0.473569244146347,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521419763565063,0.3263960182666778,0.4031850397586822,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8525260090827942,0.3264740407466888,0.2293889820575714,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8225178718566895,0.2911714017391205,0.2771667540073395,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.729682445526123,0.2011167407035827,0.9129416942596436,284.8800964355469,284.95001220703125,299.945556640625,293.76934814453125,298.6207580566406,297.5223999023437,284.88555908203125,1.0,0.4980344772338867,0.8213943243026733,0.8213943243026733,1.0,1.0,-2.6450114250183105,1.197433352470398,1.447577953338623,0.5977057218551636,0.8589552640914917,0.8589552640914917,0.0,112.07218933105467,130.0,53454.34375,0.0,1556.565185546875,1.0,279.7569274902344,283.25994873046875,296.8086853027344,300.2978820800781,293.1499938964844,293.1499938964844,280.04998779296875,40614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664464354515076,1.0,0.0,0.0,3.642080783843994,3.6421055793762207,8.851002348819748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.21533203125,0.0,1558.824462890625,1895.4371337890625,0.0,3089.474609375,0.9078196287155152,1.0,0.0,3.0,1.0,0.0
17917500,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6109122037887573,0.4787304997444153,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.850690484046936,0.3283580243587494,0.4054348170757293,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8504784107208252,0.3277601897716522,0.2301703095436096,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8209770917892456,0.2926971912384033,0.2785103023052215,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7283093333244324,0.20212122797966,0.9172685742378236,285.0305480957031,284.95001220703125,299.9706115722656,293.7704772949219,298.628173828125,297.5145874023437,285.03717041015625,1.0,0.5014830827713013,0.8200067281723022,0.8200067281723022,1.0,1.0,-2.661043882369995,1.2049758434295654,1.4560680389404297,0.6016362905502319,0.9601569175720216,0.9601569175720216,0.0,114.08489990234376,130.0,52956.80859375,0.0,1588.035400390625,1.0,280.0021057128906,283.4164733886719,296.74298095703125,300.0859375,293.1499938964844,293.1499938964844,280.04998779296875,34429.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600372672080994,1.0,0.0,0.0,3.696700572967529,3.6967248916625977,9.118467687585508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.7900390625,0.0,1573.8494873046875,1895.4371337890625,0.0,3029.354248046875,0.9168881177902222,1.0,0.0,3.0,1.0,0.0
17917560,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6130588054656982,0.4830496907234192,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8499759435653687,0.3304600417613983,0.408027708530426,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8492286801338196,0.3292162716388702,0.2311887145042419,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8201173543930054,0.294346809387207,0.2800842523574829,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7275175452232361,0.2032112032175064,0.9222859144210817,285.04119873046875,284.95001220703125,299.99609375,293.7719421386719,298.6376037597656,297.51025390625,285.04052734375,1.0,0.5048814415931702,0.8185778856277466,0.8185778856277466,1.0,1.0,-2.677774667739868,1.212843894958496,1.464930772781372,0.6057424545288086,0.9976107478141784,0.9976107478141784,0.0,115.90018463134766,133.0,53366.6171875,0.0,1619.9420166015625,1.0,280.0429992675781,283.4136047363281,296.7534484863281,300.15484619140625,293.1499938964844,293.1499938964844,279.75,32693.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583031892776489,1.0,0.0,0.0,3.785614252090454,3.7856388092041016,9.562379545968724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7880859375,0.0,1663.6865234375,1895.4371337890625,0.0,3013.092041015625,0.933552086353302,1.0,0.0,3.0,1.0,0.0
17917620,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154481172561646,0.4924283027648926,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8477485179901123,0.3337949812412262,0.4125661551952362,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458957672119141,0.3311205208301544,0.232801467180252,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176246285438538,0.2968430817127228,0.2827725112438202,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7252375483512878,0.2047825902700424,0.9306925535202026,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.64874267578125,297.486572265625,284.9103698730469,1.0,0.5113906264305115,0.8157201409339905,0.8157201409339905,1.0,1.0,-2.70851469039917,1.2272361516952517,1.4812785387039185,0.6132833957672119,0.9000466465950012,0.9000466465950012,0.0,119.69732666015624,136.0,54679.76953125,0.0,1681.6383056640625,1.0,279.7561950683594,283.2564697265625,296.81427001953125,300.3645935058594,293.1499938964844,293.1499938964844,280.04998779296875,37743.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700355291366577,1.0,0.0,0.0,3.7307519912719727,3.7307770252227774,9.287226703236228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.869140625,0.0,1638.208740234375,1895.4371337890625,0.0,3123.143798828125,0.9246094226837158,1.0,0.0,3.0,1.0,0.0
17917680,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154481172561646,0.4924283027648926,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8477485179901123,0.3337949812412262,0.4125661551952362,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458957672119141,0.3311205208301544,0.232801467180252,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176246285438538,0.2968430817127228,0.2827725112438202,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7252375483512878,0.2047825902700424,0.9306925535202026,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.64874267578125,297.486572265625,284.9103698730469,1.0,0.5113906264305115,0.8157201409339905,0.8157201409339905,1.0,1.0,-2.70851469039917,1.2272361516952517,1.4812785387039185,0.6132833957672119,0.9000466465950012,0.9000466465950012,0.0,119.69732666015624,136.0,54679.76953125,0.0,1681.6383056640625,1.0,279.7561950683594,283.2564697265625,296.81427001953125,300.3645935058594,293.1499938964844,293.1499938964844,280.04998779296875,37743.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700355291366577,1.0,0.0,0.0,3.7307519912719727,3.7307770252227774,9.287226703236228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.869140625,0.0,1638.208740234375,1895.4371337890625,0.0,3123.143798828125,0.9246094226837158,1.0,0.0,3.0,1.0,0.0
17917740,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.6188350319862366,0.501086413860321,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8460042476654053,0.3376385569572449,0.4171247780323028,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.843095064163208,0.3336296081542969,0.234437420964241,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8155360221862793,0.2997564077377319,0.2854331135749817,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7232253551483154,0.2065774053335189,0.9386202096939088,285.0707397460937,284.95001220703125,300.1019287109375,293.7811584472656,298.6670227050781,297.47467041015625,285.0715026855469,1.0,0.5175618529319763,0.8128623962402344,0.8128623962402344,1.0,1.0,-2.737821340560913,1.240932583808899,1.4968888759613037,0.6203513145446777,1.0,1.0,0.0,123.2890167236328,139.0,54396.6796875,0.0,1741.5194091796875,1.0,280.0434875488281,283.4201965332031,296.7696838378906,300.23699951171875,293.1499938964844,293.1499938964844,279.75,33383.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638719320297241,1.0,0.0,0.0,3.849308013916016,3.84933352470398,9.886865655062138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9326171875,0.0,1745.7767333984375,1895.4371337890625,0.0,3065.322998046875,0.948115885257721,1.0,0.0,3.0,1.0,0.0
17917800,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.6188350319862366,0.501086413860321,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8460042476654053,0.3376385569572449,0.4171247780323028,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.843095064163208,0.3336296081542969,0.234437420964241,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8155360221862793,0.2997564077377319,0.2854331135749817,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7232253551483154,0.2065774053335189,0.9386202096939088,285.0707397460937,284.95001220703125,300.1019287109375,293.7811584472656,298.6670227050781,297.47467041015625,285.0715026855469,1.0,0.5175618529319763,0.8128623962402344,0.8128623962402344,1.0,1.0,-2.737821340560913,1.240932583808899,1.4968888759613037,0.6203513145446777,1.0,1.0,0.0,123.2890167236328,139.0,54396.6796875,0.0,1741.5194091796875,1.0,280.0434875488281,283.4201965332031,296.7696838378906,300.23699951171875,293.1499938964844,293.1499938964844,279.75,33383.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638719320297241,1.0,0.0,0.0,3.849308013916016,3.84933352470398,9.886865655062138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9326171875,0.0,1745.7767333984375,1895.4371337890625,0.0,3065.322998046875,0.948115885257721,1.0,0.0,3.0,1.0,0.0
17917860,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.620663583278656,0.5096423029899597,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8442476987838745,0.3408266305923462,0.4214874804019928,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.840294599533081,0.3353732228279114,0.2359438836574554,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8134029507637024,0.3020614385604858,0.2879422008991241,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7211706042289734,0.2079265564680099,0.945996880531311,284.9135437011719,284.95001220703125,300.15692138671875,293.7874755859375,298.6798095703125,297.4518737792969,284.915771484375,1.0,0.5235060453414917,0.8099445700645447,0.8099445700645447,1.0,1.0,-2.765831232070923,1.2539576292037964,1.5118736028671265,0.6271111965179443,0.935052752494812,0.935052752494812,0.0,126.86199951171876,127.0,55900.1640625,0.0,1800.4998779296875,1.0,279.7556457519531,283.23590087890625,296.82928466796875,300.45526123046875,293.1499938964844,293.1499938964844,279.45001220703125,36780.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760676383972168,1.0,0.0,0.0,3.837007522583008,3.837033748626709,9.823779691942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.220703125,0.0,1757.4864501953125,1895.4371337890625,0.0,3179.718017578125,0.9476006031036376,1.0,0.0,3.0,1.0,0.0
17917920,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.620663583278656,0.5096423029899597,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8442476987838745,0.3408266305923462,0.4214874804019928,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.840294599533081,0.3353732228279114,0.2359438836574554,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8134029507637024,0.3020614385604858,0.2879422008991241,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7211706042289734,0.2079265564680099,0.945996880531311,284.9135437011719,284.95001220703125,300.15692138671875,293.7874755859375,298.6798095703125,297.4518737792969,284.915771484375,1.0,0.5235060453414917,0.8099445700645447,0.8099445700645447,1.0,1.0,-2.765831232070923,1.2539576292037964,1.5118736028671265,0.6271111965179443,0.935052752494812,0.935052752494812,0.0,126.86199951171876,127.0,55900.1640625,0.0,1800.4998779296875,1.0,279.7556457519531,283.23590087890625,296.82928466796875,300.45526123046875,293.1499938964844,293.1499938964844,279.45001220703125,36780.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760676383972168,1.0,0.0,0.0,3.837007522583008,3.837033748626709,9.823779691942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.220703125,0.0,1757.4864501953125,1895.4371337890625,0.0,3179.718017578125,0.9476006031036376,1.0,0.0,3.0,1.0,0.0
17917980,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6227565407752991,0.5068091750144958,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8478707075119019,0.3435591757297516,0.4248056411743164,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8427214622497559,0.3366032242774963,0.2367834448814392,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.816411554813385,0.3039023578166961,0.2896688580513,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7234179973602295,0.2088462561368942,0.9501521587371826,284.8764953613281,284.95001220703125,300.2130432128906,293.7947692871094,298.6935119628906,297.4307861328125,284.88043212890625,1.0,0.5236622095108032,0.8070266842842102,0.8070266842842102,1.0,1.0,-2.77359676361084,1.2571475505828855,1.516449213027954,0.6287785172462463,0.8463229537010193,0.8463229537010193,0.0,126.29991149902344,115.0,56240.1171875,0.0,1809.6881103515625,1.0,279.4571228027344,283.1814880371094,296.82000732421875,300.48980712890625,293.1499938964844,293.1499938964844,279.75,41227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841325640678406,1.0,0.0,0.0,3.605520725250244,3.605545282363892,8.674197147229279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.42724609375,0.0,1522.87744140625,1895.4371337890625,0.0,3255.2958984375,0.9002382755279541,1.0,0.0,3.0,1.0,0.0
17918040,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6227565407752991,0.5068091750144958,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8478707075119019,0.3435591757297516,0.4248056411743164,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8427214622497559,0.3366032242774963,0.2367834448814392,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.816411554813385,0.3039023578166961,0.2896688580513,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7234179973602295,0.2088462561368942,0.9501521587371826,284.8764953613281,284.95001220703125,300.2130432128906,293.7947692871094,298.6935119628906,297.4307861328125,284.88043212890625,1.0,0.5236622095108032,0.8070266842842102,0.8070266842842102,1.0,1.0,-2.77359676361084,1.2571475505828855,1.516449213027954,0.6287785172462463,0.8463229537010193,0.8463229537010193,0.0,126.29991149902344,115.0,56240.1171875,0.0,1809.6881103515625,1.0,279.4571228027344,283.1814880371094,296.82000732421875,300.48980712890625,293.1499938964844,293.1499938964844,279.75,41227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841325640678406,1.0,0.0,0.0,3.605520725250244,3.605545282363892,8.674197147229279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.42724609375,0.0,1522.87744140625,1895.4371337890625,0.0,3255.2958984375,0.9002382755279541,1.0,0.0,3.0,1.0,0.0
17918100,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6259311437606812,0.5009425282478333,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522295355796814,0.3453194797039032,0.4266252815723419,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8464556932449341,0.3376754224300384,0.2373180240392685,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8202606439590454,0.3051625788211822,0.290620893239975,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7265549898147583,0.2095406651496887,0.952355980873108,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7090759277344,297.4360046386719,285.01666259765625,1.0,0.522271990776062,0.805567741394043,0.805567741394043,1.0,1.0,-2.7726666927337646,1.2564351558685305,1.5162314176559448,0.6282601952552795,0.934453308582306,0.934453308582306,0.0,124.5126953125,115.0,55477.46484375,0.0,1799.81591796875,1.0,279.7010192871094,283.32818603515625,296.759765625,300.2667541503906,293.1499938964844,293.1499938964844,279.75,35071.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767215013504028,1.0,0.0,0.0,3.6479573249816895,3.6479811668396,8.879587767296471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6884765625,0.0,1523.95458984375,1895.4371337890625,0.0,3185.8486328125,0.9064245820045472,1.0,0.0,3.0,1.0,0.0
17918160,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6302719712257385,0.4923416376113891,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.858464777469635,0.347216248512268,0.4287794232368469,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8520532250404358,0.3389005661010742,0.2380738407373428,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8257421851158142,0.3065477311611175,0.2917990088462829,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7311564683914185,0.2103568315505981,0.9553678631782532,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,298.72906494140625,297.4493713378906,285.0046081542969,1.0,0.5201622843742371,0.8042516708374023,0.8042516708374023,1.0,1.0,-2.770268678665161,1.2550359964370728,1.5152326822280884,0.6273833513259888,0.951585054397583,0.951585054397583,0.0,121.8922348022461,118.0,55581.87109375,0.0,1783.78125,1.0,279.7426147460937,283.3167724609375,296.7720031738281,300.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,33653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737332224845886,1.0,0.0,0.0,3.7186591625213614,3.718683481216431,9.227117629961868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7158203125,0.0,1593.0146484375,1895.4371337890625,0.0,3157.8271484375,0.9189634919166564,1.0,0.0,3.0,1.0,0.0
