time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6383267045021057,0.4839367866516113,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659422397613525,0.3502940535545349,0.4326514899730682,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.858252227306366,0.3404978513717651,0.239272266626358,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319941759109497,0.3086674809455871,0.2938654124736786,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7363781332969666,0.2115968763828277,0.9609540104866028,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7645568847656,297.4669494628906,284.9075927734375,1.0,0.51951003074646,0.8016195893287659,0.8016195893287659,1.0,1.0,-2.7743711471557617,1.2565702199935913,1.5178009271621704,0.6277348399162292,0.8590567111968994,0.8590567111968994,0.0,119.59600830078124,121.0,56213.35546875,0.0,1779.17041015625,1.0,279.4572448730469,283.2011413574219,296.82891845703125,300.48162841796875,293.1499938964844,293.1499938964844,279.75,39127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811444044113159,1.0,0.0,0.0,3.5862112045288086,3.5862350463867188,8.581535553275899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.9892578125,0.0,1486.3406982421875,1895.4371337890625,0.0,3227.304443359375,0.8939580321311951,1.0,0.0,3.0,1.0,0.0
17918280,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6383267045021057,0.4839367866516113,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659422397613525,0.3502940535545349,0.4326514899730682,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.858252227306366,0.3404978513717651,0.239272266626358,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319941759109497,0.3086674809455871,0.2938654124736786,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7363781332969666,0.2115968763828277,0.9609540104866028,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7645568847656,297.4669494628906,284.9075927734375,1.0,0.51951003074646,0.8016195893287659,0.8016195893287659,1.0,1.0,-2.7743711471557617,1.2565702199935913,1.5178009271621704,0.6277348399162292,0.8590567111968994,0.8590567111968994,0.0,119.59600830078124,121.0,56213.35546875,0.0,1779.17041015625,1.0,279.4572448730469,283.2011413574219,296.82891845703125,300.48162841796875,293.1499938964844,293.1499938964844,279.75,39127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811444044113159,1.0,0.0,0.0,3.5862112045288086,3.5862350463867188,8.581535553275899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.9892578125,0.0,1486.3406982421875,1895.4371337890625,0.0,3227.304443359375,0.8939580321311951,1.0,0.0,3.0,1.0,0.0
17918340,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.6469171047210693,0.4798957407474518,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8712046146392822,0.3539951145648956,0.4368715584278106,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8622777462005615,0.3427764177322387,0.2406667619943618,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361851572990417,0.3113107979297638,0.2961432933807373,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7398439645767212,0.2132291197776794,0.9674374461174012,285.0292358398437,284.95001220703125,300.3866882324219,293.8210144042969,298.80322265625,297.4892883300781,285.0274963378906,1.0,0.5205945372581482,0.7989874482154846,0.7989874482154846,1.0,1.0,-2.7856128215789795,1.2615244388580322,1.5240885019302368,0.629973292350769,0.976487398147583,0.976487398147583,0.0,118.84093475341795,124.0,55920.21484375,0.0,1792.7305908203125,1.0,279.7428894042969,283.32684326171875,296.79736328125,300.3588256835937,293.1499938964844,293.1499938964844,279.45001220703125,32609.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725802302360535,1.0,0.0,0.0,3.731677770614624,3.731702089309693,9.29183670450584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.60546875,0.0,1600.0155029296875,1895.4371337890625,0.0,3147.012939453125,0.9210832715034484,1.0,0.0,3.0,1.0,0.0
17918400,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.6469171047210693,0.4798957407474518,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8712046146392822,0.3539951145648956,0.4368715584278106,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8622777462005615,0.3427764177322387,0.2406667619943618,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361851572990417,0.3113107979297638,0.2961432933807373,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7398439645767212,0.2132291197776794,0.9674374461174012,285.0292358398437,284.95001220703125,300.3866882324219,293.8210144042969,298.80322265625,297.4892883300781,285.0274963378906,1.0,0.5205945372581482,0.7989874482154846,0.7989874482154846,1.0,1.0,-2.7856128215789795,1.2615244388580322,1.5240885019302368,0.629973292350769,0.976487398147583,0.976487398147583,0.0,118.84093475341795,124.0,55920.21484375,0.0,1792.7305908203125,1.0,279.7428894042969,283.32684326171875,296.79736328125,300.3588256835937,293.1499938964844,293.1499938964844,279.45001220703125,32609.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725802302360535,1.0,0.0,0.0,3.731677770614624,3.731702089309693,9.29183670450584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.60546875,0.0,1600.0155029296875,1895.4371337890625,0.0,3147.012939453125,0.9210832715034484,1.0,0.0,3.0,1.0,0.0
17918460,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.653205931186676,0.4798217713832855,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8738973736763,0.3569912314414978,0.4408222138881683,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8637402057647705,0.3442225754261017,0.2418629676103592,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380649089813232,0.3133054077625274,0.2982271015644073,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413184642791748,0.214412122964859,0.9734726548194884,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.8309326171875,297.4911193847656,284.9079895019531,1.0,0.5229233503341675,0.7965924739837646,0.7965924739837646,1.0,1.0,-2.8003714084625244,1.2681870460510254,1.532184362411499,0.6332342028617859,0.8782041668891907,0.8782041668891907,0.0,119.35472106933594,127.0,56931.41796875,0.0,1817.85107421875,1.0,279.4569396972656,283.1844177246094,296.8598937988281,300.5543518066406,293.1499938964844,293.1499938964844,279.75,38202.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882468581199646,1.0,0.0,0.0,3.647987127304077,3.6480114459991455,8.879732149580377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.65087890625,0.0,1547.402099609375,1895.4371337890625,0.0,3239.71044921875,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
17918520,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.653205931186676,0.4798217713832855,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8738973736763,0.3569912314414978,0.4408222138881683,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8637402057647705,0.3442225754261017,0.2418629676103592,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380649089813232,0.3133054077625274,0.2982271015644073,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413184642791748,0.214412122964859,0.9734726548194884,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.8309326171875,297.4911193847656,284.9079895019531,1.0,0.5229233503341675,0.7965924739837646,0.7965924739837646,1.0,1.0,-2.8003714084625244,1.2681870460510254,1.532184362411499,0.6332342028617859,0.8782041668891907,0.8782041668891907,0.0,119.35472106933594,127.0,56931.41796875,0.0,1817.85107421875,1.0,279.4569396972656,283.1844177246094,296.8598937988281,300.5543518066406,293.1499938964844,293.1499938964844,279.75,38202.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882468581199646,1.0,0.0,0.0,3.647987127304077,3.6480114459991455,8.879732149580377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.65087890625,0.0,1547.402099609375,1895.4371337890625,0.0,3239.71044921875,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
17918580,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6598581075668335,0.4817338585853576,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8754995465278625,0.3605923354625702,0.4449833035469055,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641547560691833,0.3463399708271026,0.243177905678749,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8389440178871155,0.3157995641231537,0.3004166185855865,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418545484542847,0.2158907949924469,0.9796109795570374,285.0384216308594,284.95001220703125,300.5052795410156,293.8409118652344,298.86181640625,297.49810791015625,285.0369567871094,1.0,0.5260762572288513,0.7941974997520447,0.7941974997520447,1.0,1.0,-2.8180997371673584,1.276280641555786,1.5418189764022827,0.6371925473213196,1.0,1.0,0.0,120.5436553955078,130.0,56696.6640625,0.0,1851.088623046875,1.0,279.7433166503906,283.318115234375,296.8251037597656,300.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,32479.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755157589912415,1.0,0.0,0.0,3.792910575866699,3.792935371398926,9.599276609151277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2314453125,0.0,1670.6761474609375,1895.4371337890625,0.0,3174.543212890625,0.9348586797714232,1.0,0.0,3.0,1.0,0.0
17918640,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6598581075668335,0.4817338585853576,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8754995465278625,0.3605923354625702,0.4449833035469055,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641547560691833,0.3463399708271026,0.243177905678749,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8389440178871155,0.3157995641231537,0.3004166185855865,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418545484542847,0.2158907949924469,0.9796109795570374,285.0384216308594,284.95001220703125,300.5052795410156,293.8409118652344,298.86181640625,297.49810791015625,285.0369567871094,1.0,0.5260762572288513,0.7941974997520447,0.7941974997520447,1.0,1.0,-2.8180997371673584,1.276280641555786,1.5418189764022827,0.6371925473213196,1.0,1.0,0.0,120.5436553955078,130.0,56696.6640625,0.0,1851.088623046875,1.0,279.7433166503906,283.318115234375,296.8251037597656,300.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,32479.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755157589912415,1.0,0.0,0.0,3.792910575866699,3.792935371398926,9.599276609151277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2314453125,0.0,1670.6761474609375,1895.4371337890625,0.0,3174.543212890625,0.9348586797714232,1.0,0.0,3.0,1.0,0.0
17918700,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6624337434768677,0.4832498133182525,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.876002311706543,0.3621415495872497,0.4471412003040313,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8640830516815186,0.3471096754074096,0.2438822239637375,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8391193151473999,0.3168214559555053,0.3015622794628143,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7418956756591797,0.2164737433195114,0.982867419719696,284.8946228027344,284.95001220703125,300.5350952148437,293.84600830078125,298.873779296875,297.49530029296875,284.8883972167969,1.0,0.5279135704040527,0.7930000424385071,0.7930000424385071,1.0,1.0,-2.828054666519165,1.2808387279510498,1.5472160577774048,0.6394873261451721,0.9151227474212646,0.9151227474212646,0.0,121.34349060058594,130.0,57892.10546875,0.0,1870.5526123046875,1.0,279.4948425292969,283.1496887207031,296.8893127441406,300.6783752441406,293.1499938964844,293.1499938964844,279.45001220703125,35690.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830496072769165,1.0,0.0,0.0,3.7971980571746826,3.797223567962648,9.620990795156104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5009765625,0.0,1700.770751953125,1895.4371337890625,0.0,3245.153076171875,0.9363151788711548,1.0,0.0,3.0,1.0,0.0
17918760,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6644467711448669,0.4859009683132171,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755344152450562,0.3634812831878662,0.4488853514194488,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8630247116088867,0.3476376831531524,0.2443161755800247,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8384249210357666,0.3176432847976684,0.3024190068244934,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7411535382270813,0.2168867141008377,0.9851056337356568,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8830871582031,297.48760986328125,284.9029541015625,1.0,0.5298113822937012,0.7915953397750854,0.7915953397750854,1.0,1.0,-2.8370957374572754,1.284911870956421,1.5521838665008545,0.6414992809295654,0.8987439274787903,0.8987439274787903,0.0,122.43858337402344,133.0,57874.98828125,0.0,1890.120361328125,1.0,279.4566650390625,283.1593933105469,296.8851318359375,300.638671875,293.1499938964844,293.1499938964844,279.75,37793.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829208374023,1.0,0.0,0.0,3.733177900314331,3.733203172683716,9.299308771915094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4384765625,0.0,1641.4190673828125,1895.4371337890625,0.0,3275.428955078125,0.9251767992973328,1.0,0.0,3.0,1.0,0.0
17918820,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6696963310241699,0.4908531606197357,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8752084970474243,0.3670015037059784,0.4529615640640259,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8615753054618835,0.3496383726596832,0.2455560714006424,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8375626802444458,0.3200084567070007,0.3045011460781097,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7400758266448975,0.2181805819272995,0.9905213713645936,285.0509033203125,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.4858093261719,285.0510559082031,1.0,0.5338874459266663,0.788785994052887,0.788785994052887,1.0,1.0,-2.857313394546509,1.294079303741455,1.5632340908050537,0.6459869146347046,1.0,1.0,0.0,124.61856079101562,136.0,57495.88671875,0.0,1932.98388671875,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5097045898437,293.1499938964844,293.1499938964844,279.45001220703125,33383.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797548413276672,1.0,0.0,0.0,3.849150896072388,3.849176406860352,9.886057341645935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.3447265625,0.0,1745.5784912109375,1895.4371337890625,0.0,3214.283203125,0.9480711817741394,1.0,0.0,3.0,1.0,0.0
17918880,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6696963310241699,0.4908531606197357,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8752084970474243,0.3670015037059784,0.4529615640640259,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8615753054618835,0.3496383726596832,0.2455560714006424,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8375626802444458,0.3200084567070007,0.3045011460781097,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7400758266448975,0.2181805819272995,0.9905213713645936,285.0509033203125,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.4858093261719,285.0510559082031,1.0,0.5338874459266663,0.788785994052887,0.788785994052887,1.0,1.0,-2.857313394546509,1.294079303741455,1.5632340908050537,0.6459869146347046,1.0,1.0,0.0,124.61856079101562,136.0,57495.88671875,0.0,1932.98388671875,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5097045898437,293.1499938964844,293.1499938964844,279.45001220703125,33383.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797548413276672,1.0,0.0,0.0,3.849150896072388,3.849176406860352,9.886057341645935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.3447265625,0.0,1745.5784912109375,1895.4371337890625,0.0,3214.283203125,0.9480711817741394,1.0,0.0,3.0,1.0,0.0
17918940,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6731716990470886,0.49698406457901,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.87406986951828,0.3698507249355316,0.4568565189838409,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8593433499336243,0.3508752286434173,0.2466751337051391,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8359838128089905,0.3217666447162628,0.3064524829387665,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7383701801300049,0.2190329730510711,0.9954910278320312,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.46978759765625,284.9068603515625,1.0,0.5382251739501953,0.7859766483306885,0.7859766483306885,1.0,1.0,-2.8779497146606445,1.3034088611602783,1.5745408535003662,0.6506369113922119,0.9214512705802916,0.9214512705802916,0.0,127.18567657470705,139.0,58823.59375,0.0,1978.97802734375,1.0,279.4566955566406,283.142578125,296.9057312011719,300.717529296875,293.1499938964844,293.1499938964844,279.1499938964844,37341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904275298118591,1.0,0.0,0.0,3.812644243240357,3.81267023086548,9.69942220763187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.205078125,0.0,1732.24560546875,1895.4371337890625,0.0,3314.20556640625,0.942530632019043,1.0,0.0,3.0,1.0,0.0
17919000,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6731716990470886,0.49698406457901,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.87406986951828,0.3698507249355316,0.4568565189838409,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8593433499336243,0.3508752286434173,0.2466751337051391,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8359838128089905,0.3217666447162628,0.3064524829387665,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7383701801300049,0.2190329730510711,0.9954910278320312,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.46978759765625,284.9068603515625,1.0,0.5382251739501953,0.7859766483306885,0.7859766483306885,1.0,1.0,-2.8779497146606445,1.3034088611602783,1.5745408535003662,0.6506369113922119,0.9214512705802916,0.9214512705802916,0.0,127.18567657470705,139.0,58823.59375,0.0,1978.97802734375,1.0,279.4566955566406,283.142578125,296.9057312011719,300.717529296875,293.1499938964844,293.1499938964844,279.1499938964844,37341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904275298118591,1.0,0.0,0.0,3.812644243240357,3.81267023086548,9.69942220763187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.205078125,0.0,1732.24560546875,1895.4371337890625,0.0,3314.20556640625,0.942530632019043,1.0,0.0,3.0,1.0,0.0
17919060,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6755240559577942,0.504782497882843,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8715553879737854,0.3724181354045868,0.4600773453712463,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8557409644126892,0.3517884016036987,0.2473546117544174,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331579566001892,0.3232241868972778,0.3079029023647308,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354803085327148,0.219571441411972,0.9984045624732972,284.8881530761719,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.44775390625,284.8912658691406,1.0,0.5425286889076233,0.7829684019088745,0.7829684019088745,1.0,1.0,-2.896362781524658,1.3116077184677124,1.5847550630569458,0.6546155214309692,0.847836971282959,0.847836971282959,0.0,130.19276428222656,142.0,59278.671875,0.0,2024.067626953125,1.0,279.1575012207031,283.1024475097656,296.90142822265625,300.75640869140625,293.1499938964844,293.1499938964844,279.45001220703125,40668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971546292304993,1.0,0.0,0.0,3.589048147201538,3.5890724658966064,8.595118288212689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7021484375,0.0,1500.7532958984375,1895.4371337890625,0.0,3377.046875,0.8961406946182251,1.0,0.0,3.0,1.0,0.0
17919120,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6755240559577942,0.504782497882843,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8715553879737854,0.3724181354045868,0.4600773453712463,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8557409644126892,0.3517884016036987,0.2473546117544174,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331579566001892,0.3232241868972778,0.3079029023647308,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354803085327148,0.219571441411972,0.9984045624732972,284.8881530761719,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.44775390625,284.8912658691406,1.0,0.5425286889076233,0.7829684019088745,0.7829684019088745,1.0,1.0,-2.896362781524658,1.3116077184677124,1.5847550630569458,0.6546155214309692,0.847836971282959,0.847836971282959,0.0,130.19276428222656,142.0,59278.671875,0.0,2024.067626953125,1.0,279.1575012207031,283.1024475097656,296.90142822265625,300.75640869140625,293.1499938964844,293.1499938964844,279.45001220703125,40668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971546292304993,1.0,0.0,0.0,3.589048147201538,3.5890724658966064,8.595118288212689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7021484375,0.0,1500.7532958984375,1895.4371337890625,0.0,3377.046875,0.8961406946182251,1.0,0.0,3.0,1.0,0.0
17919180,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794737577438354,0.5110427141189575,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8705796599388123,0.3759621977806091,0.4642341434955597,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8537406325340271,0.3537914156913757,0.2486291080713272,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316879272460938,0.3255263268947601,0.309958279132843,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337440848350525,0.220686137676239,1.003084421157837,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4433898925781,285.0202331542969,1.0,0.5469628572463989,0.7799602150917053,0.7799602150917053,1.0,1.0,-2.917353630065918,1.321027159690857,1.596326470375061,0.6591879725456238,0.9627872705459596,0.9627872705459596,0.0,132.8694610595703,145.0,59028.65625,0.0,2072.37744140625,1.0,279.4419860839844,283.2369689941406,296.8674621582031,300.6232604980469,293.1499938964844,293.1499938964844,279.1499938964844,33206.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882505297660828,1.0,0.0,0.0,3.718404531478882,3.71842885017395,9.225854000760592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6806640625,0.0,1589.3216552734375,1895.4371337890625,0.0,3293.8427734375,0.9188583493232728,1.0,0.0,3.0,1.0,0.0
17919240,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794737577438354,0.5110427141189575,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8705796599388123,0.3759621977806091,0.4642341434955597,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8537406325340271,0.3537914156913757,0.2486291080713272,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316879272460938,0.3255263268947601,0.309958279132843,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337440848350525,0.220686137676239,1.003084421157837,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4433898925781,285.0202331542969,1.0,0.5469628572463989,0.7799602150917053,0.7799602150917053,1.0,1.0,-2.917353630065918,1.321027159690857,1.596326470375061,0.6591879725456238,0.9627872705459596,0.9627872705459596,0.0,132.8694610595703,145.0,59028.65625,0.0,2072.37744140625,1.0,279.4419860839844,283.2369689941406,296.8674621582031,300.6232604980469,293.1499938964844,293.1499938964844,279.1499938964844,33206.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882505297660828,1.0,0.0,0.0,3.718404531478882,3.71842885017395,9.225854000760592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6806640625,0.0,1589.3216552734375,1895.4371337890625,0.0,3293.8427734375,0.9188583493232728,1.0,0.0,3.0,1.0,0.0
17919300,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6808142066001892,0.5142087340354919,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701046109199524,0.3774603605270386,0.466351717710495,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8527656197547913,0.3544842302799225,0.2492901235818863,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309727907180786,0.3264398276805877,0.3110170662403106,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7329179644584656,0.2210954576730728,1.005620002746582,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9754638671875,297.4361877441406,284.8851928710937,1.0,0.549238920211792,0.7784560918807983,0.7784560918807983,1.0,1.0,-2.9282338619232178,1.3259024620056152,1.6023313999176023,0.6616040468215942,0.8784917593002319,0.8784917593002319,0.0,134.2468719482422,145.0,60123.37890625,0.0,2097.61474609375,1.0,279.1958923339844,283.0824890136719,296.93023681640625,300.86346435546875,293.1499938964844,293.1499938964844,279.1499938964844,36793.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948107361793518,1.0,0.0,0.0,3.704553842544556,3.704578399658203,9.157250246971672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.818359375,0.0,1600.73974609375,1895.4371337890625,0.0,3355.166748046875,0.9160241484642028,1.0,0.0,3.0,1.0,0.0
17919360,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6817450523376465,0.5181289911270142,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8689663410186768,0.3787895739078522,0.4680768549442291,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8511225581169128,0.3549809157848358,0.2496979683637619,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8296657800674438,0.3271913528442383,0.3118050098419189,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.731566846370697,0.2213716953992843,1.0072400569915771,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,298.9827575683594,297.4256896972656,284.9160461425781,1.0,0.5514712333679199,0.7768884897232056,0.7768884897232056,1.0,1.0,-2.937927007675171,1.3301867246627808,1.6077404022216797,0.6636880040168762,0.8765636682510376,0.8765636682510376,0.0,135.81735229492188,148.0,60061.39453125,0.0,2121.96337890625,1.0,279.1572570800781,283.1070251464844,296.9263000488281,300.817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972706198692322,1.0,0.0,0.0,3.632640838623047,3.632664918899536,8.805179163573484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0478515625,0.0,1529.7406005859375,1895.4371337890625,0.0,3378.12939453125,0.9033511877059937,1.0,0.0,3.0,1.0,0.0
17919420,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6849141716957092,0.524925708770752,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8676791787147522,0.382220596075058,0.4721217155456543,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.848844587802887,0.3568193018436432,0.250877320766449,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8279131054878235,0.3293517231941223,0.313751757144928,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295896410942078,0.2223691046237945,1.011528491973877,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0048217773437,297.4188537597656,285.0342102050781,1.0,0.5559797286987305,0.7737533450126648,0.7737533450126648,1.0,1.0,-2.9587459564208984,1.339430809020996,1.6193150281906128,0.6681384444236755,0.9975613951683044,0.9975613951683044,0.0,138.71595764160156,151.0,59862.28125,0.0,2172.366455078125,1.0,279.4432373046875,283.2310485839844,296.89508056640625,300.703857421875,293.1499938964844,293.1499938964844,279.1499938964844,32477.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89087975025177,1.0,0.0,0.0,3.77976131439209,3.779785871505737,9.532834042147442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7705078125,0.0,1655.0933837890625,1895.4371337890625,0.0,3318.433837890625,0.931873083114624,1.0,0.0,3.0,1.0,0.0
17919480,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6849141716957092,0.524925708770752,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8676791787147522,0.382220596075058,0.4721217155456543,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.848844587802887,0.3568193018436432,0.250877320766449,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8279131054878235,0.3293517231941223,0.313751757144928,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295896410942078,0.2223691046237945,1.011528491973877,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0048217773437,297.4188537597656,285.0342102050781,1.0,0.5559797286987305,0.7737533450126648,0.7737533450126648,1.0,1.0,-2.9587459564208984,1.339430809020996,1.6193150281906128,0.6681384444236755,0.9975613951683044,0.9975613951683044,0.0,138.71595764160156,151.0,59862.28125,0.0,2172.366455078125,1.0,279.4432373046875,283.2310485839844,296.89508056640625,300.703857421875,293.1499938964844,293.1499938964844,279.1499938964844,32477.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89087975025177,1.0,0.0,0.0,3.77976131439209,3.779785871505737,9.532834042147442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7705078125,0.0,1655.0933837890625,1895.4371337890625,0.0,3318.433837890625,0.931873083114624,1.0,0.0,3.0,1.0,0.0
17919540,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6862150430679321,0.5324621796607971,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658075332641602,0.3848856091499328,0.4758122265338897,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8460001349449158,0.3577954471111297,0.2518253326416015,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256392478942871,0.3308244347572326,0.31545090675354,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7271703481674194,0.2228836566209793,1.0150578022003174,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0185546875,297.3977966308594,284.9057312011719,1.0,0.5604726076126099,0.7706181406974792,0.7706181406974792,1.0,1.0,-2.9786455631256104,1.3481851816177368,1.6304603815078735,0.6723997592926025,0.8958263993263245,0.8958263993263245,0.0,141.84999084472656,154.0,61010.19921875,0.0,2222.99169921875,1.0,279.1562805175781,283.0769958496094,296.9492492675781,300.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,37818.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012039303779602,1.0,0.0,0.0,3.716926097869873,3.716951131820679,9.218518357556604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.55078125,0.0,1622.768798828125,1895.4371337890625,0.0,3414.804443359375,0.921575963497162,1.0,0.0,3.0,1.0,0.0
17919600,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6862150430679321,0.5324621796607971,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658075332641602,0.3848856091499328,0.4758122265338897,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8460001349449158,0.3577954471111297,0.2518253326416015,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256392478942871,0.3308244347572326,0.31545090675354,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7271703481674194,0.2228836566209793,1.0150578022003174,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0185546875,297.3977966308594,284.9057312011719,1.0,0.5604726076126099,0.7706181406974792,0.7706181406974792,1.0,1.0,-2.9786455631256104,1.3481851816177368,1.6304603815078735,0.6723997592926025,0.8958263993263245,0.8958263993263245,0.0,141.84999084472656,154.0,61010.19921875,0.0,2222.99169921875,1.0,279.1562805175781,283.0769958496094,296.9492492675781,300.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,37818.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012039303779602,1.0,0.0,0.0,3.716926097869873,3.716951131820679,9.218518357556604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.55078125,0.0,1622.768798828125,1895.4371337890625,0.0,3414.804443359375,0.921575963497162,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.6879348754882812,0.5380139350891113,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8645102977752686,0.3873611390590668,0.4786125123500824,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8439750075340271,0.3590359091758728,0.2525429129600525,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8240046501159668,0.3323140442371368,0.3167151808738708,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7253742218017578,0.2234979420900344,1.017468810081482,285.0448303222656,284.95001220703125,301.0155334472656,293.92218017578125,299.0333251953125,297.3907165527344,285.0440368652344,1.0,0.5637796521186829,0.7681655883789062,0.7681655883789062,1.0,1.0,-2.9931857585906982,1.3545325994491575,1.6386531591415403,0.6753858923912048,1.0,1.0,0.0,144.17494201660156,154.0,60513.7890625,0.0,2260.55712890625,1.0,279.4326477050781,283.2240295410156,296.9007873535156,300.736572265625,293.1499938964844,293.1499938964844,279.45001220703125,32887.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950161337852478,1.0,0.0,0.0,3.814663887023926,3.814688920974731,9.70970063463028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.740234375,0.0,1699.8560791015625,1895.4371337890625,0.0,3357.084716796875,0.940388321876526,1.0,0.0,3.0,1.0,0.0
17919720,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6885517239570618,0.5395720601081848,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8643320798873901,0.3882223665714264,0.4797009527683258,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8435581922531128,0.3594916462898254,0.2528806030750274,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8236877918243408,0.3328444063663482,0.3172401487827301,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.724978506565094,0.223733365535736,1.018619418144226,285.0406494140625,284.95001220703125,301.0291748046875,293.923828125,299.0385437011719,297.3891296386719,285.0402526855469,1.0,0.5648958683013916,0.7673521041870117,0.7673521041870117,1.0,1.0,-2.9984848499298096,1.356859564781189,1.6416254043579102,0.67650306224823,1.0,1.0,0.0,144.8793487548828,157.0,60635.56640625,0.0,2273.599365234375,1.0,279.4433898925781,283.2191162109375,296.911376953125,300.77227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950722813606262,1.0,0.0,0.0,3.8387744426727295,3.838799953460693,9.832829164224677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.5703125,0.0,1731.510498046875,1895.4371337890625,0.0,3357.609130859375,0.9456355571746826,1.0,0.0,3.0,1.0,0.0
17919780,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6891377568244934,0.5471019148826599,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625348210334778,0.3908527791500091,0.4833530485630035,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8408140540122986,0.3604007065296173,0.2537829875946045,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214426040649414,0.3342359662055969,0.3188642561435699,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7225421667098999,0.2241521775722503,1.0217130184173584,284.9032287597656,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3676452636719,284.9051818847656,1.0,0.5692871809005737,0.7640860676765442,0.7640860676765442,1.0,1.0,-3.01767373085022,1.3651677370071411,1.6525061130523682,0.6804871559143066,0.913945198059082,0.913945198059082,0.0,148.0595245361328,160.0,61864.38671875,0.0,2324.412353515625,1.0,279.15679931640625,283.05792236328125,296.9610900878906,300.96807861328125,293.1499938964844,293.1499938964844,278.8500061035156,37553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050987362861632,1.0,0.0,0.0,3.788625717163086,3.78865122795105,9.577599939802894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.556640625,0.0,1704.99658203125,1895.4371337890625,0.0,3451.06396484375,0.937500536441803,1.0,0.0,3.0,1.0,0.0
17919840,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6891377568244934,0.5471019148826599,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625348210334778,0.3908527791500091,0.4833530485630035,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8408140540122986,0.3604007065296173,0.2537829875946045,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214426040649414,0.3342359662055969,0.3188642561435699,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7225421667098999,0.2241521775722503,1.0217130184173584,284.9032287597656,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3676452636719,284.9051818847656,1.0,0.5692871809005737,0.7640860676765442,0.7640860676765442,1.0,1.0,-3.01767373085022,1.3651677370071411,1.6525061130523682,0.6804871559143066,0.913945198059082,0.913945198059082,0.0,148.0595245361328,160.0,61864.38671875,0.0,2324.412353515625,1.0,279.15679931640625,283.05792236328125,296.9610900878906,300.96807861328125,293.1499938964844,293.1499938964844,278.8500061035156,37553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050987362861632,1.0,0.0,0.0,3.788625717163086,3.78865122795105,9.577599939802894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.556640625,0.0,1704.99658203125,1895.4371337890625,0.0,3451.06396484375,0.937500536441803,1.0,0.0,3.0,1.0,0.0
17919900,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6889228224754333,0.5512796640396118,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8612841367721558,0.392013281583786,0.4849120378494262,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8390902280807495,0.360677421092987,0.2540602684020996,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8199842572212219,0.3347767889499664,0.3194801807403564,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7209993600845337,0.2242255061864853,1.022510290145874,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,299.05517578125,297.3542785644531,284.8205261230469,1.0,0.5713970065116882,0.762453019618988,0.762453019618988,1.0,1.0,-3.0261707305908203,1.368784785270691,1.6573858261108398,0.6821735501289368,0.8268356919288635,0.8268356919288635,0.0,149.75474548339844,160.0,62443.59765625,0.0,2348.583984375,1.0,278.8975524902344,282.9555969238281,296.9801330566406,301.1045837402344,293.1499938964844,293.1499938964844,278.8500061035156,42130.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108142852783204,1.0,0.0,0.0,3.673290729522705,3.67331600189209,9.003344416669279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.40234375,0.0,1605.4000244140625,1895.4371337890625,0.0,3504.159423828125,0.9124457240104676,1.0,0.0,3.0,1.0,0.0
17919960,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6888516545295715,0.5554922819137573,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8600002527236938,0.3932911157608032,0.4864128828048706,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8373339772224426,0.3610775768756866,0.2542988359928131,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8184798955917358,0.3354066610336303,0.3200456202030182,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7193930149078369,0.224342480301857,1.0230618715286257,284.8919982910156,284.95001220703125,301.1357421875,293.9347839355469,299.0605773925781,297.3430480957031,284.8945007324219,1.0,0.5734540224075317,0.7607777118682861,0.7607777118682861,1.0,1.0,-3.0342514514923096,1.3721848726272583,1.6620665788650513,0.6837213039398193,0.8457326889038086,0.8457326889038086,0.0,151.4554443359375,163.0,62236.671875,0.0,2372.147216796875,1.0,278.8578491210937,283.021484375,296.95166015625,300.9966125488281,293.1499938964844,293.1499938964844,279.1499938964844,40431.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110478758811952,1.0,0.0,0.0,3.5707597732543945,3.5707836151123047,8.507746542818495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6455078125,0.0,1479.22021484375,1895.4371337890625,0.0,3506.325927734375,0.8919594883918762,1.0,0.0,3.0,1.0,0.0
17920020,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6903542280197144,0.562003493309021,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590379953384399,0.3967117667198181,0.4904431700706482,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.835425853729248,0.3628192543983459,0.2554109692573547,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8169202208518982,0.3374180495738983,0.321847140789032,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174533009529114,0.2251232862472534,1.0263160467147827,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.07989501953125,297.3371276855469,285.0131225585937,1.0,0.5776438117027283,0.7574270367622375,0.7574270367622375,1.0,1.0,-3.053216457366944,1.3803012371063232,1.67291522026062,0.6874768137931824,0.9519479274749756,0.9519479274749756,0.0,154.36253356933594,151.0,61928.4453125,0.0,2422.255126953125,1.0,279.141845703125,283.1483459472656,296.9160461425781,300.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,33378.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902629017829895,1.0,0.0,0.0,3.695084810256958,3.695108652114868,9.110497671827034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.95703125,0.0,1564.04931640625,1895.4371337890625,0.0,3428.078369140625,0.9137000441551208,1.0,0.0,3.0,1.0,0.0
