time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6903542280197144,0.562003493309021,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590379953384399,0.3967117667198181,0.4904431700706482,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.835425853729248,0.3628192543983459,0.2554109692573547,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8169202208518982,0.3374180495738983,0.321847140789032,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174533009529114,0.2251232862472534,1.0263160467147827,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.07989501953125,297.3371276855469,285.0131225585937,1.0,0.5776438117027283,0.7574270367622375,0.7574270367622375,1.0,1.0,-3.053216457366944,1.3803012371063232,1.67291522026062,0.6874768137931824,0.9519479274749756,0.9519479274749756,0.0,154.36253356933594,151.0,61928.4453125,0.0,2422.255126953125,1.0,279.141845703125,283.1483459472656,296.9160461425781,300.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,33378.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902629017829895,1.0,0.0,0.0,3.695084810256958,3.695108652114868,9.110497671827034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.95703125,0.0,1564.04931640625,1895.4371337890625,0.0,3428.078369140625,0.9137000441551208,1.0,0.0,3.0,1.0,0.0
17920140,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6915010809898376,0.5571422576904297,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8634929060935974,0.3993555605411529,0.493874728679657,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8384707570075989,0.3637046217918396,0.2561593949794769,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8202667832374573,0.3387472927570343,0.3232327401638031,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7198557257652283,0.2254597395658493,1.0281888246536257,284.9083557128906,284.95001220703125,301.2359313964844,293.9408264160156,299.0944519042969,297.3252868652344,284.909912109375,1.0,0.5765749216079712,0.7540763020515442,0.7540763020515442,1.0,1.0,-3.055391311645508,1.3802859783172607,1.6751054525375366,0.6872373819351196,0.862857460975647,0.862857460975647,0.0,152.849609375,154.0,62591.86328125,0.0,2418.396728515625,1.0,278.8573303222656,283.0242919921875,296.9624328613281,301.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38555.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107540845870972,1.0,0.0,0.0,3.5892200469970703,3.5892438888549805,8.595941380917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.212890625,0.0,1485.394287109375,1895.4371337890625,0.0,3503.6005859375,0.894027829170227,1.0,0.0,3.0,1.0,0.0
17920200,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6915010809898376,0.5571422576904297,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8634929060935974,0.3993555605411529,0.493874728679657,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8384707570075989,0.3637046217918396,0.2561593949794769,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8202667832374573,0.3387472927570343,0.3232327401638031,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7198557257652283,0.2254597395658493,1.0281888246536257,284.9083557128906,284.95001220703125,301.2359313964844,293.9408264160156,299.0944519042969,297.3252868652344,284.909912109375,1.0,0.5765749216079712,0.7540763020515442,0.7540763020515442,1.0,1.0,-3.055391311645508,1.3802859783172607,1.6751054525375366,0.6872373819351196,0.862857460975647,0.862857460975647,0.0,152.849609375,154.0,62591.86328125,0.0,2418.396728515625,1.0,278.8573303222656,283.0242919921875,296.9624328613281,301.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38555.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107540845870972,1.0,0.0,0.0,3.5892200469970703,3.5892438888549805,8.595941380917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.212890625,0.0,1485.394287109375,1895.4371337890625,0.0,3503.6005859375,0.894027829170227,1.0,0.0,3.0,1.0,0.0
17920260,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6956314444541931,0.5549013614654541,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.866823673248291,0.402657151222229,0.4976107776165008,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404724597930908,0.3652701377868652,0.2570695281028747,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8225356936454773,0.3406159281730652,0.3247906565666199,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7213165163993835,0.2261859774589538,1.0306708812713623,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1197204589844,297.3341369628906,285.01080322265625,1.0,0.577433168888092,0.7508236169815063,0.7508236169815063,1.0,1.0,-3.062084674835205,1.3825221061706543,1.6795625686645508,0.6876880526542664,0.9617710113525392,0.9617710113525392,0.0,152.36355590820312,157.0,62108.234375,0.0,2428.33642578125,1.0,279.142822265625,283.137451171875,296.9234313964844,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33046.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035537242889404,1.0,0.0,0.0,3.718205690383911,3.7182297706604,9.224867199009168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.38671875,0.0,1587.868896484375,1895.4371337890625,0.0,3436.6875,0.9182897210121156,1.0,0.0,3.0,1.0,0.0
17920320,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6956314444541931,0.5549013614654541,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.866823673248291,0.402657151222229,0.4976107776165008,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404724597930908,0.3652701377868652,0.2570695281028747,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8225356936454773,0.3406159281730652,0.3247906565666199,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7213165163993835,0.2261859774589538,1.0306708812713623,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1197204589844,297.3341369628906,285.01080322265625,1.0,0.577433168888092,0.7508236169815063,0.7508236169815063,1.0,1.0,-3.062084674835205,1.3825221061706543,1.6795625686645508,0.6876880526542664,0.9617710113525392,0.9617710113525392,0.0,152.36355590820312,157.0,62108.234375,0.0,2428.33642578125,1.0,279.142822265625,283.137451171875,296.9234313964844,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33046.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035537242889404,1.0,0.0,0.0,3.718205690383911,3.7182297706604,9.224867199009168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.38671875,0.0,1587.868896484375,1895.4371337890625,0.0,3436.6875,0.9182897210121156,1.0,0.0,3.0,1.0,0.0
17920380,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6978070139884949,0.5563826560974121,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680589199066162,0.4052530527114868,0.5010693073272705,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8405113220214844,0.3660503327846527,0.2577935755252838,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8229354619979858,0.3418615460395813,0.3261656761169433,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211912274360657,0.2265136092901229,1.0328500270843506,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.1357116699219,297.327880859375,284.90899658203125,1.0,0.5793200731277466,0.7475708723068237,0.7475708723068237,1.0,1.0,-3.072207450866699,1.3863235712051392,1.68588387966156,0.6891769170761108,0.8701127171516418,0.8701127171516418,0.0,153.2554473876953,160.0,62885.97265625,0.0,2451.9404296875,1.0,278.857177734375,283.0126342773437,296.9642639160156,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119202494621276,1.0,0.0,0.0,3.6155076026916495,3.61553168296814,8.72231623816333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4013671875,0.0,1512.7679443359375,1895.4371337890625,0.0,3514.416015625,0.8997443914413452,1.0,0.0,3.0,1.0,0.0
17920440,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6978070139884949,0.5563826560974121,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680589199066162,0.4052530527114868,0.5010693073272705,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8405113220214844,0.3660503327846527,0.2577935755252838,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8229354619979858,0.3418615460395813,0.3261656761169433,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211912274360657,0.2265136092901229,1.0328500270843506,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.1357116699219,297.327880859375,284.90899658203125,1.0,0.5793200731277466,0.7475708723068237,0.7475708723068237,1.0,1.0,-3.072207450866699,1.3863235712051392,1.68588387966156,0.6891769170761108,0.8701127171516418,0.8701127171516418,0.0,153.2554473876953,160.0,62885.97265625,0.0,2451.9404296875,1.0,278.857177734375,283.0126342773437,296.9642639160156,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119202494621276,1.0,0.0,0.0,3.6155076026916495,3.61553168296814,8.72231623816333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4013671875,0.0,1512.7679443359375,1895.4371337890625,0.0,3514.416015625,0.8997443914413452,1.0,0.0,3.0,1.0,0.0
17920500,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6992015838623047,0.557879626750946,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682750463485718,0.4068394899368286,0.5027913451194763,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8401544094085693,0.3667353391647339,0.2581391334533691,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227688670158386,0.3427126109600067,0.3268308639526367,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.720792293548584,0.2268164306879043,1.033806562423706,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1452941894531,297.3282165527344,285.0315856933594,1.0,0.5805171132087708,0.7459444999694824,0.7459444999694824,1.0,1.0,-3.077960968017578,1.3885480165481567,1.6894128322601318,0.6900495886802673,0.957081139087677,0.957081139087677,0.0,153.9781951904297,160.0,62225.55859375,0.0,2466.55419921875,1.0,279.1014404296875,283.1456298828125,296.9136047363281,300.8388671875,293.1499938964844,293.1499938964844,279.1499938964844,33778.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065520167350768,1.0,0.0,0.0,3.67167329788208,3.6716971397399902,8.995418738777516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5224609375,0.0,1540.693603515625,1895.4371337890625,0.0,3464.57763671875,0.9103291034698486,1.0,0.0,3.0,1.0,0.0
17920560,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7006945013999939,0.5591524243354797,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688178658485413,0.4085539579391479,0.5048797726631165,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8401320576667786,0.3675585687160492,0.2587062418460846,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8228927850723267,0.3436770141124725,0.3277348279953003,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7206578850746155,0.2272104769945144,1.0355507135391235,285.0181579589844,284.95001220703125,301.3714294433594,293.9386901855469,299.155517578125,297.33026123046875,285.0166015625,1.0,0.5819103717803955,0.7443424463272095,0.7443424463272095,1.0,1.0,-3.0852856636047363,1.391517162322998,1.6937685012817385,0.6913347840309143,0.9754679799079896,0.9754679799079896,0.0,154.6928253173828,163.0,62508.12109375,0.0,2484.146240234375,1.0,279.14288330078125,283.1306457519531,296.9233093261719,300.9057006835937,293.1499938964844,293.1499938964844,278.8500061035156,32904.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053333401679992,1.0,0.0,0.0,3.748547077178955,3.748571395874024,9.376034881825036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9697265625,0.0,1621.8128662109375,1895.4371337890625,0.0,3453.24609375,0.9251572489738464,1.0,0.0,3.0,1.0,0.0
17920620,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7014186382293701,0.5638399720191956,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683927655220032,0.4111145734786987,0.508368968963623,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386502861976624,0.3682592213153839,0.2594155669212341,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8218094110488892,0.3448436856269836,0.3290895819664001,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192261815071106,0.2274681627750396,1.0376759767532349,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1654663085937,297.3168334960937,284.9072265625,1.0,0.5849700570106506,0.741138219833374,0.741138219833374,1.0,1.0,-3.099186658859253,1.3970539569854736,1.7021327018737793,0.6937668919563293,0.8802931308746338,0.8802931308746338,0.0,156.81661987304688,166.0,63418.5078125,0.0,2521.79296875,1.0,278.8569030761719,282.9972839355469,296.9612121582031,301.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,38187.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914402961730957,1.0,0.0,0.0,3.659155368804932,3.659179925918579,8.934186439546465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28125,0.0,1559.78466796875,1895.4371337890625,0.0,3537.4189453125,0.9092276692390442,1.0,0.0,3.0,1.0,0.0
17920680,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7014186382293701,0.5638399720191956,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683927655220032,0.4111145734786987,0.508368968963623,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386502861976624,0.3682592213153839,0.2594155669212341,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8218094110488892,0.3448436856269836,0.3290895819664001,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192261815071106,0.2274681627750396,1.0376759767532349,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1654663085937,297.3168334960937,284.9072265625,1.0,0.5849700570106506,0.741138219833374,0.741138219833374,1.0,1.0,-3.099186658859253,1.3970539569854736,1.7021327018737793,0.6937668919563293,0.8802931308746338,0.8802931308746338,0.0,156.81661987304688,166.0,63418.5078125,0.0,2521.79296875,1.0,278.8569030761719,282.9972839355469,296.9612121582031,301.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,38187.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914402961730957,1.0,0.0,0.0,3.659155368804932,3.659179925918579,8.934186439546465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28125,0.0,1559.78466796875,1895.4371337890625,0.0,3537.4189453125,0.9092276692390442,1.0,0.0,3.0,1.0,0.0
17920740,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7021646499633789,0.5666544437408447,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8679676651954651,0.4127534925937652,0.5101596713066101,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8376882672309875,0.3689370453357696,0.2597589790821075,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210528492927551,0.3456921279430389,0.329758882522583,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182846069335938,0.2277435213327407,1.0385661125183103,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1725769042969,297.3140869140625,285.0341491699219,1.0,0.5866547226905823,0.7394720911979675,0.7394720911979675,1.0,1.0,-3.106511116027832,1.3999711275100708,1.7065398693084717,0.6950000524520874,0.9716082811355592,0.9716082811355592,0.0,158.05514526367188,166.0,62757.9921875,0.0,2542.38916015625,1.0,279.10595703125,283.1349182128906,296.9076538085937,300.86846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33640.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091882109642028,1.0,0.0,0.0,3.717929601669312,3.717953681945801,9.223496704180434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.294921875,0.0,1592.0858154296875,1895.4371337890625,0.0,3489.068115234375,0.9204410314559937,1.0,0.0,3.0,1.0,0.0
17920800,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7029988765716553,0.56881183385849,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8680089116096497,0.4143940508365631,0.512174665927887,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8372310996055603,0.3697012364864349,0.2602943480014801,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8207400441169739,0.3465885519981384,0.3306114971637726,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7177620530128479,0.2280871123075485,1.0401462316513062,285.0220031738281,284.95001220703125,301.45001220703125,293.9283447265625,299.1799621582031,297.3136291503906,285.0204467773437,1.0,0.588318407535553,0.7379340529441833,0.7379340529441833,1.0,1.0,-3.114535093307495,1.4032527208328247,1.7112823724746704,0.6964624524116516,0.9904913306236268,0.9904913306236268,0.0,159.10696411132812,169.0,63035.51171875,0.0,2563.431884765625,1.0,279.14337158203125,283.1209716796875,296.9155578613281,300.93218994140625,293.1499938964844,293.1499938964844,278.8500061035156,32914.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083352088928224,1.0,0.0,0.0,3.7898473739624015,3.789872169494629,9.58377654569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.5400390625,0.0,1670.4178466796875,1895.4371337890625,0.0,3481.147216796875,0.9344203472137452,1.0,0.0,3.0,1.0,0.0
17920860,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7024839520454407,0.5749512910842896,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.866860568523407,0.4169110655784607,0.5156564116477966,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8351044058799744,0.3703218996524811,0.2609736025333404,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189946413040161,0.3476712107658386,0.331919401884079,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7157001495361328,0.2282609790563583,1.0420252084732056,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.1853942871094,297.2967529296875,284.9036865234375,1.0,0.5918588638305664,0.7345080971717834,0.7345080971717834,1.0,1.0,-3.1297879219055176,1.4092646837234497,1.720523238182068,0.6991115808486938,0.8906919956207275,0.8906919956207275,0.0,161.81515502929688,157.0,64021.7109375,0.0,2607.4833984375,1.0,278.8563232421875,282.97998046875,296.9492492675781,301.1000671386719,293.1499938964844,293.1499938964844,279.1499938964844,38158.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917815089225769,1.0,0.0,0.0,3.708553791046143,3.708578824996948,9.17703687264293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.146484375,0.0,1615.702392578125,1895.4371337890625,0.0,3568.981201171875,0.920028805732727,1.0,0.0,3.0,1.0,0.0
17920920,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7024839520454407,0.5749512910842896,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.866860568523407,0.4169110655784607,0.5156564116477966,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8351044058799744,0.3703218996524811,0.2609736025333404,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189946413040161,0.3476712107658386,0.331919401884079,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7157001495361328,0.2282609790563583,1.0420252084732056,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.1853942871094,297.2967529296875,284.9036865234375,1.0,0.5918588638305664,0.7345080971717834,0.7345080971717834,1.0,1.0,-3.1297879219055176,1.4092646837234497,1.720523238182068,0.6991115808486938,0.8906919956207275,0.8906919956207275,0.0,161.81515502929688,157.0,64021.7109375,0.0,2607.4833984375,1.0,278.8563232421875,282.97998046875,296.9492492675781,301.1000671386719,293.1499938964844,293.1499938964844,279.1499938964844,38158.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917815089225769,1.0,0.0,0.0,3.708553791046143,3.708578824996948,9.17703687264293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.146484375,0.0,1615.702392578125,1895.4371337890625,0.0,3568.981201171875,0.920028805732727,1.0,0.0,3.0,1.0,0.0
17920980,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7043548822402954,0.5689818263053894,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.871891975402832,0.4201150834560394,0.5191860198974609,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385355472564697,0.3716471195220947,0.261667251586914,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226561546325684,0.3492961227893829,0.3331885635852813,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183908820152283,0.2287654727697372,1.0433157682418823,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.19805908203125,297.2962951660156,285.011474609375,1.0,0.590275764465332,0.7310821413993835,0.7310821413993835,1.0,1.0,-3.129807949066162,1.4079492092132568,1.7218588590621948,0.6980477571487427,0.995070457458496,0.995070457458496,0.0,159.80421447753906,160.0,63347.109375,0.0,2596.774658203125,1.0,279.1436767578125,283.1033630371094,296.8970642089844,300.94146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911753475666046,1.0,0.0,0.0,3.8263680934906006,3.826393365859986,9.769374855750357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.5390625,0.0,1716.91552734375,1895.4371337890625,0.0,3512.86962890625,0.9428603053092957,1.0,0.0,3.0,1.0,0.0
17921040,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7043548822402954,0.5689818263053894,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.871891975402832,0.4201150834560394,0.5191860198974609,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385355472564697,0.3716471195220947,0.261667251586914,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226561546325684,0.3492961227893829,0.3331885635852813,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183908820152283,0.2287654727697372,1.0433157682418823,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.19805908203125,297.2962951660156,285.011474609375,1.0,0.590275764465332,0.7310821413993835,0.7310821413993835,1.0,1.0,-3.129807949066162,1.4079492092132568,1.7218588590621948,0.6980477571487427,0.995070457458496,0.995070457458496,0.0,159.80421447753906,160.0,63347.109375,0.0,2596.774658203125,1.0,279.1436767578125,283.1033630371094,296.8970642089844,300.94146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911753475666046,1.0,0.0,0.0,3.8263680934906006,3.826393365859986,9.769374855750357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.5390625,0.0,1716.91552734375,1895.4371337890625,0.0,3512.86962890625,0.9428603053092957,1.0,0.0,3.0,1.0,0.0
17921100,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7055449485778809,0.56704181432724,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739309906959534,0.4214234948158264,0.5210124850273132,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8398252129554749,0.3720014095306396,0.2620524168014526,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240551352500916,0.3498654365539551,0.3338688313961029,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.719366729259491,0.2288784086704254,1.0442124605178833,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2036437988281,297.29547119140625,284.86602783203125,1.0,0.590383768081665,0.7293691635131836,0.7293691635131836,1.0,1.0,-3.1315131187438965,1.4081231355667114,1.723389983177185,0.697725236415863,0.897407591342926,0.897407591342926,0.0,159.21429443359375,160.0,64298.61328125,0.0,2596.9599609375,1.0,278.8937683105469,282.94146728515625,296.941162109375,301.15545654296875,293.1499938964844,293.1499938964844,278.8500061035156,37031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181487560272216,1.0,0.0,0.0,3.8039495944976807,3.803975105285645,9.655233270677854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8154296875,0.0,1719.328125,1895.4371337890625,0.0,3572.064208984375,0.9385271072387696,1.0,0.0,3.0,1.0,0.0
17921160,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.7063322067260742,0.5670178532600403,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8747560977935791,0.4225812554359436,0.5224474668502808,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8399816155433655,0.3721823990345001,0.2621963024139404,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8243899941444397,0.3502903580665588,0.3342909812927246,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7194021344184875,0.2288818210363388,1.0443304777145386,284.89141845703125,284.95001220703125,301.5474853515625,293.8984069824219,299.2073059082031,297.2915954589844,284.8939208984375,1.0,0.5907383561134338,0.7277306914329529,0.7277306914329529,1.0,1.0,-3.133633136749268,1.4084913730621338,1.7251417636871338,0.6976240277290344,0.8866479992866516,0.8866479992866516,0.0,159.29327392578125,163.0,64016.51171875,0.0,2601.522705078125,1.0,278.8565673828125,282.965576171875,296.92205810546875,301.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38733.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920118510723114,1.0,0.0,0.0,3.721052885055542,3.721078157424927,9.239000178240532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4609375,0.0,1634.5172119140625,1895.4371337890625,0.0,3590.251953125,0.9233132004737854,1.0,0.0,3.0,1.0,0.0
17921220,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.709354817867279,0.5676219463348389,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765278458595276,0.4258553981781006,0.5261396169662476,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404644727706909,0.3735349476337433,0.2629546821117401,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251500725746155,0.351933866739273,0.3356403112411499,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195513844490051,0.2294300645589828,1.0461286306381226,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22119140625,297.2970275878906,285.0140686035156,1.0,0.5922818183898926,0.7244537472724915,0.7244537472724915,1.0,1.0,-3.1424622535705566,1.4113904237747192,1.731071949005127,0.698499321937561,0.9955379366874696,0.9955379366874696,0.0,159.8563995361328,166.0,63377.80078125,0.0,2621.835693359375,1.0,279.1437072753906,283.0987548828125,296.86785888671875,300.9109191894531,293.1499938964844,293.1499938964844,278.8500061035156,33401.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131175875663756,1.0,0.0,0.0,3.83184266090393,3.831868171691896,9.797350912776892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.09375,0.0,1724.63037109375,1895.4371337890625,0.0,3525.513427734375,0.9442425966262816,1.0,0.0,3.0,1.0,0.0
17921280,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.709354817867279,0.5676219463348389,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765278458595276,0.4258553981781006,0.5261396169662476,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404644727706909,0.3735349476337433,0.2629546821117401,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251500725746155,0.351933866739273,0.3356403112411499,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195513844490051,0.2294300645589828,1.0461286306381226,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22119140625,297.2970275878906,285.0140686035156,1.0,0.5922818183898926,0.7244537472724915,0.7244537472724915,1.0,1.0,-3.1424622535705566,1.4113904237747192,1.731071949005127,0.698499321937561,0.9955379366874696,0.9955379366874696,0.0,159.8563995361328,166.0,63377.80078125,0.0,2621.835693359375,1.0,279.1437072753906,283.0987548828125,296.86785888671875,300.9109191894531,293.1499938964844,293.1499938964844,278.8500061035156,33401.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131175875663756,1.0,0.0,0.0,3.83184266090393,3.831868171691896,9.797350912776892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.09375,0.0,1724.63037109375,1895.4371337890625,0.0,3525.513427734375,0.9442425966262816,1.0,0.0,3.0,1.0,0.0
17921340,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7101147770881653,0.5707616806030273,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.876820981502533,0.4283719658851623,0.529572069644928,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.839606761932373,0.3740821480751037,0.263553649187088,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8246405720710754,0.3529302179813385,0.3368271589279175,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7186172604560852,0.2295632511377334,1.0476161241531372,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.225830078125,297.28759765625,284.8988342285156,1.0,0.5945948362350464,0.72117680311203,0.72117680311203,1.0,1.0,-3.153348922729492,1.415199637413025,1.7381492853164673,0.6999568343162537,0.8927837014198303,0.8927837014198303,0.0,161.36920166015625,169.0,64224.3046875,0.0,2651.4150390625,1.0,278.8561096191406,282.9607238769531,296.8951721191406,301.0614013671875,293.1499938964844,293.1499938964844,279.1499938964844,38523.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217198491096495,1.0,0.0,0.0,3.737227439880371,3.737252712249756,9.319494438386756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0517578125,0.0,1651.7318115234375,1895.4371337890625,0.0,3605.02197265625,0.9266884922981262,1.0,0.0,3.0,1.0,0.0
17921400,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7101147770881653,0.5707616806030273,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.876820981502533,0.4283719658851623,0.529572069644928,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.839606761932373,0.3740821480751037,0.263553649187088,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8246405720710754,0.3529302179813385,0.3368271589279175,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7186172604560852,0.2295632511377334,1.0476161241531372,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.225830078125,297.28759765625,284.8988342285156,1.0,0.5945948362350464,0.72117680311203,0.72117680311203,1.0,1.0,-3.153348922729492,1.415199637413025,1.7381492853164673,0.6999568343162537,0.8927837014198303,0.8927837014198303,0.0,161.36920166015625,169.0,64224.3046875,0.0,2651.4150390625,1.0,278.8561096191406,282.9607238769531,296.8951721191406,301.0614013671875,293.1499938964844,293.1499938964844,279.1499938964844,38523.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217198491096495,1.0,0.0,0.0,3.737227439880371,3.737252712249756,9.319494438386756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0517578125,0.0,1651.7318115234375,1895.4371337890625,0.0,3605.02197265625,0.9266884922981262,1.0,0.0,3.0,1.0,0.0
17921460,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7115846276283264,0.5746580958366394,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8769084215164185,0.4316656589508056,0.5333441495895386,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8385851979255676,0.375409871339798,0.2643274962902069,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239336013793945,0.3545440435409546,0.3381929397583008,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174824476242065,0.2300953567028045,1.0495585203170776,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.23455810546875,297.2872009277344,285.02276611328125,1.0,0.59739750623703,0.7178388237953186,0.7178388237953186,1.0,1.0,-3.1664247512817383,1.4199870824813845,1.7464377880096436,0.7018224596977234,1.0,1.0,0.0,163.23361206054688,172.0,63663.421875,0.0,2687.448486328125,1.0,279.1438293457031,283.09722900390625,296.83984375,300.89971923828125,293.1499938964844,293.1499938964844,278.8500061035156,33380.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152982234954834,1.0,0.0,0.0,3.8503224849700928,3.8503479957580566,9.892077059703297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.291015625,0.0,1746.9947509765625,1895.4371337890625,0.0,3545.70556640625,0.948338270187378,1.0,0.0,3.0,1.0,0.0
17921520,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7115846276283264,0.5746580958366394,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8769084215164185,0.4316656589508056,0.5333441495895386,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8385851979255676,0.375409871339798,0.2643274962902069,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239336013793945,0.3545440435409546,0.3381929397583008,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174824476242065,0.2300953567028045,1.0495585203170776,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.23455810546875,297.2872009277344,285.02276611328125,1.0,0.59739750623703,0.7178388237953186,0.7178388237953186,1.0,1.0,-3.1664247512817383,1.4199870824813845,1.7464377880096436,0.7018224596977234,1.0,1.0,0.0,163.23361206054688,172.0,63663.421875,0.0,2687.448486328125,1.0,279.1438293457031,283.09722900390625,296.83984375,300.89971923828125,293.1499938964844,293.1499938964844,278.8500061035156,33380.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152982234954834,1.0,0.0,0.0,3.8503224849700928,3.8503479957580566,9.892077059703297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.291015625,0.0,1746.9947509765625,1895.4371337890625,0.0,3545.70556640625,0.948338270187378,1.0,0.0,3.0,1.0,0.0
17921580,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7106000185012817,0.580000102519989,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8760804533958435,0.4341587424278259,0.5368036031723022,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.836749255657196,0.3759227991104126,0.2649269104003906,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224555850028992,0.3555006384849548,0.3393752872943878,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156893610954285,0.2302174270153045,1.0511265993118286,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.23516845703125,297.2738342285156,284.9012145996094,1.0,0.6005436778068542,0.7145008444786072,0.7145008444786072,1.0,1.0,-3.1800782680511475,1.4249756336212158,1.755102515220642,0.7038783431053162,0.9040311574935912,0.9040311574935912,0.0,165.63636779785156,160.0,64673.328125,0.0,2727.82958984375,1.0,278.8567810058594,282.9520568847656,296.86480712890625,301.0576171875,293.1499938964844,293.1499938964844,278.54998779296875,38112.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244686365127563,1.0,0.0,0.0,3.772371292114258,3.772397041320801,9.49559478158335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5068359375,0.0,1689.959228515625,1895.4371337890625,0.0,3630.339111328125,0.9342243075370787,1.0,0.0,3.0,1.0,0.0
17921640,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7106000185012817,0.580000102519989,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8760804533958435,0.4341587424278259,0.5368036031723022,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.836749255657196,0.3759227991104126,0.2649269104003906,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224555850028992,0.3555006384849548,0.3393752872943878,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156893610954285,0.2302174270153045,1.0511265993118286,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.23516845703125,297.2738342285156,284.9012145996094,1.0,0.6005436778068542,0.7145008444786072,0.7145008444786072,1.0,1.0,-3.1800782680511475,1.4249756336212158,1.755102515220642,0.7038783431053162,0.9040311574935912,0.9040311574935912,0.0,165.63636779785156,160.0,64673.328125,0.0,2727.82958984375,1.0,278.8567810058594,282.9520568847656,296.86480712890625,301.0576171875,293.1499938964844,293.1499938964844,278.54998779296875,38112.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244686365127563,1.0,0.0,0.0,3.772371292114258,3.772397041320801,9.49559478158335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5068359375,0.0,1689.959228515625,1895.4371337890625,0.0,3630.339111328125,0.9342243075370787,1.0,0.0,3.0,1.0,0.0
17921700,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.7097008228302002,0.5787230134010315,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8775120973587036,0.4352586269378662,0.5382076501846313,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8374336957931519,0.3760257959365845,0.2650342881679535,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8232936263084412,0.3558403253555298,0.3397363126277923,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7161790728569031,0.2301639318466186,1.051028609275818,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,299.2344970703125,297.2664794921875,284.8217468261719,1.0,0.6000158786773682,0.7128318548202515,0.7128318548202515,1.0,1.0,-3.180305957794189,1.42429518699646,1.75601065158844,0.7034103870391846,0.818993866443634,0.818993866443634,0.0,165.2209930419922,160.0,65053.06640625,0.0,2726.0224609375,1.0,278.5980834960937,282.8568725585937,296.8717346191406,301.1742248535156,293.1499938964844,293.1499938964844,278.54998779296875,42744.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92971271276474,1.0,0.0,0.0,3.645196676254273,3.645221948623657,8.866153393682907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.8076171875,0.0,1578.225830078125,1895.4371337890625,0.0,3678.507568359375,0.9066876769065856,1.0,0.0,3.0,1.0,0.0
17921760,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7097545266151428,0.5747261643409729,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8803001642227173,0.4364937543869018,0.5395029783248901,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8393023610115051,0.3762660622596741,0.2650785744190216,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8252784609794617,0.3562820851802826,0.3400111794471741,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7176669836044312,0.2301630973815918,1.0505260229110718,284.8878479003906,284.95001220703125,301.664306640625,293.81939697265625,299.2358093261719,297.26318359375,284.88916015625,1.0,0.5985423922538757,0.7111068367958069,0.7111068367958069,1.0,1.0,-3.176483631134033,1.4216911792755127,1.7547924518585205,0.7017636895179749,0.8350734114646912,0.8350734114646912,0.0,163.69996643066406,163.0,64620.79296875,0.0,2710.090576171875,1.0,278.5580749511719,282.91943359375,296.8324890136719,301.0428161621094,293.1499938964844,293.1499938964844,278.8500061035156,40810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295881390571594,1.0,0.0,0.0,3.5400986671447754,3.540122509002685,8.36226661249384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2353515625,0.0,1449.2071533203125,1895.4371337890625,0.0,3677.36572265625,0.8853086233139038,1.0,0.0,3.0,1.0,0.0
17921820,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7128260731697083,0.5713351964950562,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841803073883057,0.4398458302021026,0.5432815551757812,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416567444801331,0.3776682317256927,0.2658660411834717,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277970552444458,0.357923686504364,0.3413369059562683,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193644642829895,0.2307030111551284,1.0521081686019895,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.271484375,284.9933776855469,1.0,0.5987604260444641,0.7076569199562073,0.7076569199562073,1.0,1.0,-3.18032455444336,1.4219399690628052,1.7583844661712646,0.7009633779525757,0.9222068786621094,0.9222068786621094,0.0,162.6967010498047,166.0,63877.33984375,0.0,2712.38671875,1.0,278.8415222167969,283.03985595703125,296.7746887207031,300.8529663085937,293.1499938964844,293.1499938964844,278.54998779296875,34166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920612096786499,1.0,0.0,0.0,3.636749267578125,3.636772871017456,8.825107897791895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2802734375,0.0,1504.8082275390625,1895.4371337890625,0.0,3594.80615234375,0.90107661485672,1.0,0.0,3.0,1.0,0.0
17921880,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7128260731697083,0.5713351964950562,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841803073883057,0.4398458302021026,0.5432815551757812,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416567444801331,0.3776682317256927,0.2658660411834717,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277970552444458,0.357923686504364,0.3413369059562683,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193644642829895,0.2307030111551284,1.0521081686019895,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.271484375,284.9933776855469,1.0,0.5987604260444641,0.7076569199562073,0.7076569199562073,1.0,1.0,-3.18032455444336,1.4219399690628052,1.7583844661712646,0.7009633779525757,0.9222068786621094,0.9222068786621094,0.0,162.6967010498047,166.0,63877.33984375,0.0,2712.38671875,1.0,278.8415222167969,283.03985595703125,296.7746887207031,300.8529663085937,293.1499938964844,293.1499938964844,278.54998779296875,34166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920612096786499,1.0,0.0,0.0,3.636749267578125,3.636772871017456,8.825107897791895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2802734375,0.0,1504.8082275390625,1895.4371337890625,0.0,3594.80615234375,0.90107661485672,1.0,0.0,3.0,1.0,0.0
