time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7137805819511414,0.5712249279022217,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8854752779006958,0.4414382874965668,0.5455074906349182,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8421624302864075,0.3780820071697235,0.266319990158081,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.828441321849823,0.3585706353187561,0.3421270251274109,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7196467518806458,0.2308237105607986,1.0532101392745972,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.2494201660156,297.27069091796875,284.8834533691406,1.0,0.5995057821273804,0.7055869698524475,0.7055869698524475,1.0,1.0,-3.1850719451904297,1.4231977462768557,1.7618741989135742,0.7011724710464478,0.836564302444458,0.836564302444458,0.0,162.85768127441406,166.0,64475.36328125,0.0,2722.817138671875,1.0,278.5834350585937,282.91265869140625,296.8160705566406,301.03924560546875,293.1499938964844,293.1499938964844,278.54998779296875,39589.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266107082366944,1.0,0.0,0.0,3.554877758026123,3.554901599884033,8.43223460833542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1708984375,0.0,1456.0501708984375,1895.4371337890625,0.0,3650.0361328125,0.8852133750915527,1.0,0.0,3.0,1.0,0.0
17922000,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7141721844673157,0.572071373462677,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857104182243347,0.4424784481525421,0.5467401742935181,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8419184684753418,0.3783233165740967,0.2664704918861389,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8283318877220154,0.3589704930782318,0.3424882590770721,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193571329116821,0.230874478816986,1.0534299612045288,284.9168701171875,284.95001220703125,301.6993713378906,293.7814025878906,299.25067138671875,297.26904296875,284.9178466796875,1.0,0.600155234336853,0.7042069435119629,0.7042069435119629,1.0,1.0,-3.188108205795288,1.4239675998687744,1.7641406059265137,0.7012518644332886,0.8484987020492554,0.8484987020492554,0.0,163.27059936523438,169.0,64391.47265625,0.0,2731.190185546875,1.0,278.5579833984375,282.9414978027344,296.79669189453125,300.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,38574.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272123575210572,1.0,0.0,0.0,3.5109050273895264,3.510928153991699,8.22491585950047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9052734375,0.0,1402.3853759765625,1895.4371337890625,0.0,3655.5634765625,0.8768723607063293,1.0,0.0,3.0,1.0,0.0
17922060,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7158858776092529,0.5743207931518555,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866382837295532,0.4457575678825378,0.5505723357200623,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416672945022583,0.3796098530292511,0.2672659158706665,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283403515815735,0.3605239987373352,0.3438462316989898,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188838720321655,0.2313788384199142,1.0553796291351318,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2577819824219,297.2724609375,285.0046081542969,1.0,0.6023584008216858,0.7009751200675964,0.7009751200675964,1.0,1.0,-3.1992850303649902,1.4276518821716309,1.771633267402649,0.7023882269859314,0.936794936656952,0.936794936656952,0.0,164.49984741210938,172.0,63965.00390625,0.0,2760.544921875,1.0,278.8414306640625,283.042236328125,296.7457275390625,300.82476806640625,293.1499938964844,293.1499938964844,278.54998779296875,33206.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206252694129944,1.0,0.0,0.0,3.640495538711548,3.6405189037323,8.843298928695731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6318359375,0.0,1501.76953125,1895.4371337890625,0.0,3594.927490234375,0.9011507630348206,1.0,0.0,3.0,1.0,0.0
17922120,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7158858776092529,0.5743207931518555,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866382837295532,0.4457575678825378,0.5505723357200623,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416672945022583,0.3796098530292511,0.2672659158706665,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283403515815735,0.3605239987373352,0.3438462316989898,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188838720321655,0.2313788384199142,1.0553796291351318,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2577819824219,297.2724609375,285.0046081542969,1.0,0.6023584008216858,0.7009751200675964,0.7009751200675964,1.0,1.0,-3.1992850303649902,1.4276518821716309,1.771633267402649,0.7023882269859314,0.936794936656952,0.936794936656952,0.0,164.49984741210938,172.0,63965.00390625,0.0,2760.544921875,1.0,278.8414306640625,283.042236328125,296.7457275390625,300.82476806640625,293.1499938964844,293.1499938964844,278.54998779296875,33206.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206252694129944,1.0,0.0,0.0,3.640495538711548,3.6405189037323,8.843298928695731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6318359375,0.0,1501.76953125,1895.4371337890625,0.0,3594.927490234375,0.9011507630348206,1.0,0.0,3.0,1.0,0.0
17922180,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7151581048965454,0.5787914991378784,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861435651779175,0.4482612311840057,0.5539538860321045,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.840133786201477,0.3800897598266601,0.2677944898605346,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271470069885254,0.3614192605018616,0.3449179828166961,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173683047294617,0.2314589917659759,1.056583046913147,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.25750732421875,297.2635192871094,284.91607666015625,1.0,0.6050678491592407,0.69774329662323,0.69774329662323,1.0,1.0,-3.2111616134643555,1.4315903186798096,1.779571294784546,0.7037693858146667,0.8562843799591064,0.8562843799591064,0.0,166.5322265625,175.0,64688.37890625,0.0,2795.91259765625,1.0,278.5578308105469,282.9301147460937,296.76544189453125,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,38193.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289922714233398,1.0,0.0,0.0,3.5357913970947266,3.5358147621154785,8.341930310962198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.884765625,0.0,1425.677734375,1895.4371337890625,0.0,3671.90087890625,0.8819823265075684,1.0,0.0,3.0,1.0,0.0
17922240,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7151581048965454,0.5787914991378784,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861435651779175,0.4482612311840057,0.5539538860321045,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.840133786201477,0.3800897598266601,0.2677944898605346,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271470069885254,0.3614192605018616,0.3449179828166961,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173683047294617,0.2314589917659759,1.056583046913147,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.25750732421875,297.2635192871094,284.91607666015625,1.0,0.6050678491592407,0.69774329662323,0.69774329662323,1.0,1.0,-3.2111616134643555,1.4315903186798096,1.779571294784546,0.7037693858146667,0.8562843799591064,0.8562843799591064,0.0,166.5322265625,175.0,64688.37890625,0.0,2795.91259765625,1.0,278.5578308105469,282.9301147460937,296.76544189453125,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,38193.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289922714233398,1.0,0.0,0.0,3.5357913970947266,3.5358147621154785,8.341930310962198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.884765625,0.0,1425.677734375,1895.4371337890625,0.0,3671.90087890625,0.8819823265075684,1.0,0.0,3.0,1.0,0.0
17922300,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7150012850761414,0.5813426971435547,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8857432007789612,0.4498215019702911,0.5556612014770508,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8392289280891418,0.3806268870830536,0.26805579662323,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8264086246490479,0.3621003627777099,0.3454436361789703,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164661288261414,0.2316401302814483,1.0570968389511108,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.2591857910156,297.262451171875,285.026123046875,1.0,0.6065307855606079,0.6961273550987244,0.6961273550987244,1.0,1.0,-3.217369318008423,1.4336684942245483,1.7837008237838743,0.7044867873191833,0.9364489912986756,0.9364489912986756,0.0,167.6726531982422,175.0,64070.55078125,0.0,2814.92626953125,1.0,278.7991027832031,283.0516052246094,296.70855712890625,300.75408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33590.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241183400154114,1.0,0.0,0.0,3.596870422363281,3.596893548965454,8.632625281279616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.05859375,0.0,1457.094482421875,1895.4371337890625,0.0,3627.115478515625,0.893284261226654,1.0,0.0,3.0,1.0,0.0
17922360,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.7148921489715576,0.5835322737693787,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8857206702232361,0.4514743387699127,0.5577124953269958,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8386892080307007,0.3812638819217682,0.2685153782367706,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8259945511817932,0.3628644943237304,0.3461858034133911,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158587574958801,0.2318880558013916,1.0582997798919678,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.26141357421875,297.2627868652344,285.0061340332031,1.0,0.608110249042511,0.6943764686584473,0.6943764686584473,1.0,1.0,-3.224789619445801,1.436229586601257,1.788560152053833,0.705450177192688,0.9475635886192322,0.9475635886192322,0.0,168.7452850341797,163.0,64330.90625,0.0,2836.140869140625,1.0,278.8423767089844,283.0339050292969,296.70947265625,300.8108825683594,293.1499938964844,293.1499938964844,278.54998779296875,32983.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923267424106598,1.0,0.0,0.0,3.6702141761779785,3.6702380180358887,8.988270110421581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.5439453125,0.0,1533.0811767578125,1895.4371337890625,0.0,3619.281005859375,0.907484769821167,1.0,0.0,3.0,1.0,0.0
17922420,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.713870644569397,0.5777018666267395,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904615640640259,0.4538647532463074,0.5608120560646057,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416888117790222,0.3816027641296386,0.2688610851764679,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291836380958557,0.3636150360107422,0.3470054268836975,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181960940361023,0.2318475693464279,1.0584043264389038,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2604675292969,297.2553405761719,284.9049987792969,1.0,0.6061635613441467,0.6908745765686035,0.6908745765686035,1.0,1.0,-3.2222025394439697,1.4330388307571411,1.7891638278961182,0.7033613920211792,0.8553090691566467,0.8553090691566467,0.0,166.6561737060547,166.0,64829.515625,0.0,2819.292236328125,1.0,278.5576171875,282.9136657714844,296.7260437011719,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,38598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319186210632324,1.0,0.0,0.0,3.556445837020874,3.556469440460205,8.439674843430112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1826171875,0.0,1450.49609375,1895.4371337890625,0.0,3698.71484375,0.8867378234863281,1.0,0.0,3.0,1.0,0.0
17922480,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.713870644569397,0.5777018666267395,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904615640640259,0.4538647532463074,0.5608120560646057,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416888117790222,0.3816027641296386,0.2688610851764679,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291836380958557,0.3636150360107422,0.3470054268836975,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181960940361023,0.2318475693464279,1.0584043264389038,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2604675292969,297.2553405761719,284.9049987792969,1.0,0.6061635613441467,0.6908745765686035,0.6908745765686035,1.0,1.0,-3.2222025394439697,1.4330388307571411,1.7891638278961182,0.7033613920211792,0.8553090691566467,0.8553090691566467,0.0,166.6561737060547,166.0,64829.515625,0.0,2819.292236328125,1.0,278.5576171875,282.9136657714844,296.7260437011719,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,38598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319186210632324,1.0,0.0,0.0,3.556445837020874,3.556469440460205,8.439674843430112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1826171875,0.0,1450.49609375,1895.4371337890625,0.0,3698.71484375,0.8867378234863281,1.0,0.0,3.0,1.0,0.0
17922540,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7159134745597839,0.5748434662818909,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939067125320435,0.4570272862911224,0.5643507838249207,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435853719711304,0.38269904255867,0.2694385349750519,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312548398971558,0.3649738132953644,0.3480713665485382,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7195106148719788,0.2322114109992981,1.059247970581055,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2661437988281,297.2597351074219,284.9952392578125,1.0,0.6063314080238342,0.6873726844787598,0.6873726844787598,1.0,1.0,-3.2250096797943115,1.4324113130569458,1.7925982475280762,0.7020854353904724,0.9387909173965454,0.9387909173965454,0.0,165.7960205078125,169.0,64155.41796875,0.0,2820.37939453125,1.0,278.8417358398437,283.0214233398437,296.6654052734375,300.7608337402344,293.1499938964844,293.1499938964844,278.54998779296875,33563.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252303838729858,1.0,0.0,0.0,3.669591426849365,3.669615030288696,8.985219324131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.2333984375,0.0,1536.7440185546875,1895.4371337890625,0.0,3637.346923828125,0.9079188704490662,1.0,0.0,3.0,1.0,0.0
17922600,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7159134745597839,0.5748434662818909,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939067125320435,0.4570272862911224,0.5643507838249207,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435853719711304,0.38269904255867,0.2694385349750519,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312548398971558,0.3649738132953644,0.3480713665485382,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7195106148719788,0.2322114109992981,1.059247970581055,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2661437988281,297.2597351074219,284.9952392578125,1.0,0.6063314080238342,0.6873726844787598,0.6873726844787598,1.0,1.0,-3.2250096797943115,1.4324113130569458,1.7925982475280762,0.7020854353904724,0.9387909173965454,0.9387909173965454,0.0,165.7960205078125,169.0,64155.41796875,0.0,2820.37939453125,1.0,278.8417358398437,283.0214233398437,296.6654052734375,300.7608337402344,293.1499938964844,293.1499938964844,278.54998779296875,33563.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252303838729858,1.0,0.0,0.0,3.669591426849365,3.669615030288696,8.985219324131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.2333984375,0.0,1536.7440185546875,1895.4371337890625,0.0,3637.346923828125,0.9079188704490662,1.0,0.0,3.0,1.0,0.0
17922660,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.716101348400116,0.5759469270706177,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950846195220947,0.4594892263412475,0.5676059126853943,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434849977493286,0.3830818831920624,0.2698545753955841,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8314295411109924,0.3657534420490265,0.3489753007888794,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7192041873931885,0.2322172820568084,1.0598549842834473,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2667541503906,297.2549743652344,284.9100646972656,1.0,0.6076290607452393,0.684088408946991,0.684088408946991,1.0,1.0,-3.2316644191741943,1.4336031675338743,1.7980612516403198,0.7020567059516907,0.8549659848213196,0.8549659848213196,0.0,166.4682159423828,172.0,64693.62109375,0.0,2837.8564453125,1.0,278.55767822265625,282.9141845703125,296.68170166015625,300.8804931640625,293.1499938964844,293.1499938964844,278.8500061035156,38594.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327602982521056,1.0,0.0,0.0,3.5486083030700684,3.5486319065093994,8.402517437389179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5029296875,0.0,1442.1357421875,1895.4371337890625,0.0,3706.416259765625,0.8851456046104431,1.0,0.0,3.0,1.0,0.0
17922720,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.716101348400116,0.5759469270706177,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950846195220947,0.4594892263412475,0.5676059126853943,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434849977493286,0.3830818831920624,0.2698545753955841,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8314295411109924,0.3657534420490265,0.3489753007888794,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7192041873931885,0.2322172820568084,1.0598549842834473,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2667541503906,297.2549743652344,284.9100646972656,1.0,0.6076290607452393,0.684088408946991,0.684088408946991,1.0,1.0,-3.2316644191741943,1.4336031675338743,1.7980612516403198,0.7020567059516907,0.8549659848213196,0.8549659848213196,0.0,166.4682159423828,172.0,64693.62109375,0.0,2837.8564453125,1.0,278.55767822265625,282.9141845703125,296.68170166015625,300.8804931640625,293.1499938964844,293.1499938964844,278.8500061035156,38594.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327602982521056,1.0,0.0,0.0,3.5486083030700684,3.5486319065093994,8.402517437389179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5029296875,0.0,1442.1357421875,1895.4371337890625,0.0,3706.416259765625,0.8851456046104431,1.0,0.0,3.0,1.0,0.0
17922780,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7168079614639282,0.5783495306968689,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958185911178589,0.4627164006233215,0.5713352560997009,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430257439613342,0.3842045366764068,0.2705153822898865,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8312167525291443,0.3671291768550873,0.3501427173614502,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185468673706055,0.2326048761606216,1.0612164735794067,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2714538574219,297.2574462890625,285.0024719238281,1.0,0.6097145676612854,0.6808040738105774,0.6808040738105774,1.0,1.0,-3.241832733154297,1.436390399932861,1.805442214012146,0.7027955651283264,0.9442049264907836,0.9442049264907836,0.0,167.73379516601562,175.0,64203.49609375,0.0,2866.00439453125,1.0,278.8417053222656,283.0215759277344,296.6270751953125,300.7207336425781,293.1499938964844,293.1499938964844,278.54998779296875,33313.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926191508769989,1.0,0.0,0.0,3.672293186187744,3.672316789627075,8.998455314213061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.201171875,0.0,1537.8924560546875,1895.4371337890625,0.0,3646.18408203125,0.9083876013755798,1.0,0.0,3.0,1.0,0.0
17922840,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7168079614639282,0.5783495306968689,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958185911178589,0.4627164006233215,0.5713352560997009,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430257439613342,0.3842045366764068,0.2705153822898865,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8312167525291443,0.3671291768550873,0.3501427173614502,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185468673706055,0.2326048761606216,1.0612164735794067,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2714538574219,297.2574462890625,285.0024719238281,1.0,0.6097145676612854,0.6808040738105774,0.6808040738105774,1.0,1.0,-3.241832733154297,1.436390399932861,1.805442214012146,0.7027955651283264,0.9442049264907836,0.9442049264907836,0.0,167.73379516601562,175.0,64203.49609375,0.0,2866.00439453125,1.0,278.8417053222656,283.0215759277344,296.6270751953125,300.7207336425781,293.1499938964844,293.1499938964844,278.54998779296875,33313.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926191508769989,1.0,0.0,0.0,3.672293186187744,3.672316789627075,8.998455314213061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.201171875,0.0,1537.8924560546875,1895.4371337890625,0.0,3646.18408203125,0.9083876013755798,1.0,0.0,3.0,1.0,0.0
17922900,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7162346839904785,0.5801509022712708,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.895861029624939,0.4639953076839447,0.5731937289237976,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8425217270851135,0.3844369351863861,0.2708462178707123,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308470845222473,0.3675509095191955,0.35073122382164,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7180027365684509,0.2326374948024749,1.0619949102401731,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.27154541015625,297.2546081542969,284.8755187988281,1.0,0.6109887957572937,0.6791619062423706,0.6791619062423706,1.0,1.0,-3.247761011123657,1.4381462335586548,1.809614896774292,0.7033913135528564,0.8571828007698059,0.8571828007698059,0.0,168.6136474609375,175.0,65101.13671875,0.0,2883.27099609375,1.0,278.59716796875,282.8776550292969,296.6679077148437,300.93182373046875,293.1499938964844,293.1499938964844,278.54998779296875,37626.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323942065238952,1.0,0.0,0.0,3.6386258602142334,3.638649940490722,8.834217624098528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.234375,0.0,1532.681640625,1895.4371337890625,0.0,3703.067138671875,0.901695966720581,1.0,0.0,3.0,1.0,0.0
17922960,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7151703238487244,0.5828536748886108,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8952195048332214,0.465171217918396,0.5746646523475647,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8413880467414856,0.3845512270927429,0.2709521055221557,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298968076705933,0.3678695559501648,0.3510701060295105,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7169309854507446,0.2325828820466995,1.0619800090789795,284.9110107421875,284.95001220703125,301.8099975585937,293.6240539550781,299.2707214355469,297.2502746582031,284.9125671386719,1.0,0.6123082041740417,0.6774393916130066,0.6774393916130066,1.0,1.0,-3.2528891563415527,1.4394679069519043,1.813421368598938,0.7037078142166138,0.8605143427848816,0.8605143427848816,0.0,169.7718505859375,163.0,64908.6875,0.0,2900.45947265625,1.0,278.5577392578125,282.9081420898437,296.647216796875,300.8568115234375,293.1499938964844,293.1499938964844,278.8500061035156,38338.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934379816055298,1.0,0.0,0.0,3.565211772918701,3.565235376358032,8.4813302692055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8408203125,0.0,1457.960693359375,1895.4371337890625,0.0,3721.220703125,0.888588011264801,1.0,0.0,3.0,1.0,0.0
17923020,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.715526282787323,0.5756810307502747,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009087085723876,0.4683213829994201,0.5781533122062683,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451974987983704,0.3855691254138946,0.2714560925960541,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8338039517402649,0.3691379129886627,0.3520232737064361,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.719846785068512,0.2328729182481765,1.0623596906661987,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.27471923828125,297.25250244140625,284.9955444335937,1.0,0.610051691532135,0.6739943027496338,0.6739943027496338,1.0,1.0,-3.249722480773926,1.4357534646987915,1.8139690160751345,0.701171338558197,0.9435697793960572,0.9435697793960572,0.0,167.1977081298828,166.0,64236.3828125,0.0,2879.52783203125,1.0,278.8418273925781,283.01031494140625,296.5919189453125,300.6928100585937,293.1499938964844,293.1499938964844,278.54998779296875,33478.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928125023841858,1.0,0.0,0.0,3.684759616851807,3.684783458709717,9.059653507392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.830078125,0.0,1553.1402587890625,1895.4371337890625,0.0,3663.94287109375,0.9112285375595092,1.0,0.0,3.0,1.0,0.0
17923080,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.715526282787323,0.5756810307502747,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009087085723876,0.4683213829994201,0.5781533122062683,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451974987983704,0.3855691254138946,0.2714560925960541,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8338039517402649,0.3691379129886627,0.3520232737064361,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.719846785068512,0.2328729182481765,1.0623596906661987,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.27471923828125,297.25250244140625,284.9955444335937,1.0,0.610051691532135,0.6739943027496338,0.6739943027496338,1.0,1.0,-3.249722480773926,1.4357534646987915,1.8139690160751345,0.701171338558197,0.9435697793960572,0.9435697793960572,0.0,167.1977081298828,166.0,64236.3828125,0.0,2879.52783203125,1.0,278.8418273925781,283.01031494140625,296.5919189453125,300.6928100585937,293.1499938964844,293.1499938964844,278.54998779296875,33478.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928125023841858,1.0,0.0,0.0,3.684759616851807,3.684783458709717,9.059653507392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.830078125,0.0,1553.1402587890625,1895.4371337890625,0.0,3663.94287109375,0.9112285375595092,1.0,0.0,3.0,1.0,0.0
17923140,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.715924859046936,0.5732051730155945,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9034466743469238,0.4699441790580749,0.5803940296173096,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.846636176109314,0.3857539594173431,0.2717332243919372,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353575468063354,0.3695894479751587,0.3526060283184051,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208762764930725,0.2328348010778427,1.062600016593933,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.275390625,297.2499694824219,284.8812255859375,1.0,0.6098878383636475,0.6716516613960266,0.6716516613960266,1.0,1.0,-3.2501296997070312,1.434440016746521,1.8156895637512207,0.6997509598731995,0.848037600517273,0.848037600517273,0.0,166.37013244628906,166.0,64754.5234375,0.0,2875.80908203125,1.0,278.5741577148437,282.8794250488281,296.6270751953125,300.8604431152344,293.1499938964844,293.1499938964844,278.54998779296875,39615.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351364970207214,1.0,0.0,0.0,3.589613437652588,3.589637517929077,8.597826308687218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5810546875,0.0,1493.62255859375,1895.4371337890625,0.0,3728.131103515625,0.8935835361480713,1.0,0.0,3.0,1.0,0.0
17923200,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7160425782203674,0.5730952620506287,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.903982639312744,0.4707251489162445,0.5812730193138123,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8467152118682861,0.3858467936515808,0.2717604637145996,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.835527241230011,0.3698037564754486,0.3527675867080688,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7208737134933472,0.23281030356884,1.062384009361267,284.90496826171875,284.95001220703125,301.837646484375,293.5895690917969,299.27569580078125,297.2486877441406,284.90631103515625,1.0,0.6099931001663208,0.670549213886261,0.670549213886261,1.0,1.0,-3.250776052474976,1.4340174198150637,1.816758632659912,0.6992168426513672,0.8547642827033997,0.8547642827033997,0.0,166.36192321777344,169.0,64662.45703125,0.0,2877.12255859375,1.0,278.5575866699219,282.9010925292969,296.6086120605469,300.80615234375,293.1499938964844,293.1499938964844,278.8500061035156,38770.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354747533798218,1.0,0.0,0.0,3.557319164276123,3.557342767715454,8.443819865533442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.00390625,0.0,1452.6820068359375,1895.4371337890625,0.0,3731.218505859375,0.8871849775314331,1.0,0.0,3.0,1.0,0.0
17923260,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7173907160758972,0.5732207894325256,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059213399887084,0.4739458262920379,0.5849398970603943,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.847239077091217,0.3869023621082306,0.2723461091518402,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362516164779663,0.371102511882782,0.3538239896297455,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.721041738986969,0.2331618517637252,1.0634055137634275,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.2816162109375,297.2526550292969,284.9995422363281,1.0,0.6111359000205994,0.6673142313957214,0.6673142313957214,1.0,1.0,-3.257513999938965,1.4349919557571411,1.8225221633911133,0.6987504959106445,0.9423456192016602,0.9423456192016602,0.0,166.69505310058594,172.0,64083.3828125,0.0,2893.1259765625,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6414794921875,293.1499938964844,293.1499938964844,278.54998779296875,33470.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283352494239808,1.0,0.0,0.0,3.6750199794769287,3.675043821334839,9.011823749460746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.83203125,0.0,1542.1256103515625,1895.4371337890625,0.0,3665.87255859375,0.9091115593910216,1.0,0.0,3.0,1.0,0.0
17923320,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7173907160758972,0.5732207894325256,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059213399887084,0.4739458262920379,0.5849398970603943,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.847239077091217,0.3869023621082306,0.2723461091518402,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362516164779663,0.371102511882782,0.3538239896297455,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.721041738986969,0.2331618517637252,1.0634055137634275,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.2816162109375,297.2526550292969,284.9995422363281,1.0,0.6111359000205994,0.6673142313957214,0.6673142313957214,1.0,1.0,-3.257513999938965,1.4349919557571411,1.8225221633911133,0.6987504959106445,0.9423456192016602,0.9423456192016602,0.0,166.69505310058594,172.0,64083.3828125,0.0,2893.1259765625,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6414794921875,293.1499938964844,293.1499938964844,278.54998779296875,33470.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283352494239808,1.0,0.0,0.0,3.6750199794769287,3.675043821334839,9.011823749460746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.83203125,0.0,1542.1256103515625,1895.4371337890625,0.0,3665.87255859375,0.9091115593910216,1.0,0.0,3.0,1.0,0.0
17923380,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7164185643196106,0.5761954188346863,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.906064510345459,0.476397842168808,0.5882356762886047,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8462181091308594,0.3871980011463165,0.2727287709712982,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8355213403701782,0.3717803359031677,0.3546678423881531,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199884653091431,0.2331224679946899,1.0639721155166626,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2825622558594,297.2471008300781,284.9116516113281,1.0,0.6130945086479187,0.6640793085098267,0.6640793085098267,1.0,1.0,-3.266296863555908,1.4368407726287842,1.8294562101364136,0.6987918019294739,0.8588840365409851,0.8588840365409851,0.0,168.09266662597656,175.0,64729.7421875,0.0,2919.431640625,1.0,278.5575866699219,282.8996276855469,296.5799255371094,300.776611328125,293.1499938964844,293.1499938964844,278.8500061035156,38441.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359883666038512,1.0,0.0,0.0,3.5623602867126465,3.5623841285705566,8.467769134767877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2626953125,0.0,1455.66162109375,1895.4371337890625,0.0,3735.905517578125,0.8880462050437927,1.0,0.0,3.0,1.0,0.0
17923440,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7164185643196106,0.5761954188346863,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.906064510345459,0.476397842168808,0.5882356762886047,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8462181091308594,0.3871980011463165,0.2727287709712982,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8355213403701782,0.3717803359031677,0.3546678423881531,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199884653091431,0.2331224679946899,1.0639721155166626,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2825622558594,297.2471008300781,284.9116516113281,1.0,0.6130945086479187,0.6640793085098267,0.6640793085098267,1.0,1.0,-3.266296863555908,1.4368407726287842,1.8294562101364136,0.6987918019294739,0.8588840365409851,0.8588840365409851,0.0,168.09266662597656,175.0,64729.7421875,0.0,2919.431640625,1.0,278.5575866699219,282.8996276855469,296.5799255371094,300.776611328125,293.1499938964844,293.1499938964844,278.8500061035156,38441.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359883666038512,1.0,0.0,0.0,3.5623602867126465,3.5623841285705566,8.467769134767877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2626953125,0.0,1455.66162109375,1895.4371337890625,0.0,3735.905517578125,0.8880462050437927,1.0,0.0,3.0,1.0,0.0
17923500,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7161306142807007,0.5782028436660767,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058635234832764,0.477962464094162,0.5899181962013245,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8454757332801819,0.3876608312129974,0.2729270160198211,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.834926187992096,0.3723713457584381,0.355092704296112,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192428708076477,0.2332476675510406,1.0641870498657229,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.28497314453125,297.2474060058594,285.0238037109375,1.0,0.6142650246620178,0.6624618172645569,0.6624618172645569,1.0,1.0,-3.2712714672088623,1.43801748752594,1.8332538604736328,0.6988800764083862,0.9394832253456116,0.9394832253456116,0.0,168.994140625,175.0,64056.5546875,0.0,2935.00439453125,1.0,278.7997131347656,283.0240478515625,296.5258483886719,300.5678100585937,293.1499938964844,293.1499938964844,278.8500061035156,33791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306880235671996,1.0,0.0,0.0,3.61978530883789,3.6198086738586426,8.742969157538028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.7021484375,0.0,1483.4256591796875,1895.4371337890625,0.0,3687.44580078125,0.8985611200332642,1.0,0.0,3.0,1.0,0.0
17923560,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7158685326576233,0.5799305438995361,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060229063034058,0.4796264469623565,0.5919727087020874,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.845072865486145,0.3882307708263397,0.273333340883255,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8346292972564697,0.3730531632900238,0.3557482063770294,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7187627553939819,0.2334453761577606,1.065123200416565,285.0070495605469,284.95001220703125,301.8851623535156,293.54644775390625,299.2880859375,297.2489318847656,285.0055847167969,1.0,0.615597665309906,0.6607571840286255,0.6607571840286255,1.0,1.0,-3.2776503562927246,1.4397672414779663,1.8378829956054688,0.6992418169975281,0.9512355923652648,0.9512355923652648,0.0,169.8632049560547,178.0,64290.23828125,0.0,2953.42822265625,1.0,278.84259033203125,283.00848388671875,296.5303955078125,300.625732421875,293.1499938964844,293.1499938964844,278.54998779296875,33135.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294206500053406,1.0,0.0,0.0,3.690332174301148,3.6903562545776367,9.087077614822192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.599609375,0.0,1556.833740234375,1895.4371337890625,0.0,3675.82958984375,0.912132978439331,1.0,0.0,3.0,1.0,0.0
17923620,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7129996418952942,0.5853613615036011,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048227071762084,0.4820367693901062,0.5952883958816528,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429468870162964,0.3884696364402771,0.2737142443656921,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8328168392181396,0.373670369386673,0.3565846085548401,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7167279124259949,0.2333357781171798,1.0656110048294067,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.2427062988281,284.9118347167969,1.0,0.6184422373771667,0.6573480367660522,0.6573480367660522,1.0,1.0,-3.2893011569976807,1.4426692724227903,1.84663200378418,0.6996853947639465,0.8655485510826111,0.8655485510826111,0.0,172.2491912841797,166.0,65065.16796875,0.0,2991.727783203125,1.0,278.55743408203125,282.8905334472656,296.5584716796875,300.7742614746094,293.1499938964844,293.1499938964844,278.8500061035156,38238.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377413392066956,1.0,0.0,0.0,3.5880062580108643,3.5880300998687744,8.590129141339276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.994140625,0.0,1481.7457275390625,1895.4371337890625,0.0,3751.88720703125,0.8935239315032959,1.0,0.0,3.0,1.0,0.0
17923680,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7129996418952942,0.5853613615036011,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048227071762084,0.4820367693901062,0.5952883958816528,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429468870162964,0.3884696364402771,0.2737142443656921,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8328168392181396,0.373670369386673,0.3565846085548401,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7167279124259949,0.2333357781171798,1.0656110048294067,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.2427062988281,284.9118347167969,1.0,0.6184422373771667,0.6573480367660522,0.6573480367660522,1.0,1.0,-3.2893011569976807,1.4426692724227903,1.84663200378418,0.6996853947639465,0.8655485510826111,0.8655485510826111,0.0,172.2491912841797,166.0,65065.16796875,0.0,2991.727783203125,1.0,278.55743408203125,282.8905334472656,296.5584716796875,300.7742614746094,293.1499938964844,293.1499938964844,278.8500061035156,38238.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377413392066956,1.0,0.0,0.0,3.5880062580108643,3.5880300998687744,8.590129141339276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.994140625,0.0,1481.7457275390625,1895.4371337890625,0.0,3751.88720703125,0.8935239315032959,1.0,0.0,3.0,1.0,0.0
17923740,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7122063040733337,0.5788708925247192,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.910394847393036,0.4851755499839782,0.5987516045570374,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.84637451171875,0.3894005119800567,0.2741537392139435,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8363422751426697,0.3748335242271423,0.3574353754520416,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192782163619995,0.2335317432880401,1.065581440925598,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2955627441406,297.2450561523437,284.9974365234375,1.0,0.6163304448127747,0.653938889503479,0.653938889503479,1.0,1.0,-3.286238431930542,1.438643217086792,1.8475950956344604,0.6966927647590637,0.9514539241790771,0.9514539241790771,0.0,169.89474487304688,154.0,64408.83984375,0.0,2971.947998046875,1.0,278.8428039550781,282.9955139160156,296.5093994140625,300.6176452636719,293.1499938964844,293.1499938964844,278.54998779296875,33363.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931269347667694,1.0,0.0,0.0,3.70933985710144,3.7093639373779297,9.180926667795576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7685546875,0.0,1580.1456298828125,1895.4371337890625,0.0,3692.770751953125,0.9164369106292723,1.0,0.0,3.0,1.0,0.0
