time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7122063040733337,0.5788708925247192,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.910394847393036,0.4851755499839782,0.5987516045570374,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.84637451171875,0.3894005119800567,0.2741537392139435,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8363422751426697,0.3748335242271423,0.3574353754520416,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192782163619995,0.2335317432880401,1.065581440925598,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2955627441406,297.2450561523437,284.9974365234375,1.0,0.6163304448127747,0.653938889503479,0.653938889503479,1.0,1.0,-3.286238431930542,1.438643217086792,1.8475950956344604,0.6966927647590637,0.9514539241790771,0.9514539241790771,0.0,169.89474487304688,154.0,64408.83984375,0.0,2971.947998046875,1.0,278.8428039550781,282.9955139160156,296.5093994140625,300.6176452636719,293.1499938964844,293.1499938964844,278.54998779296875,33363.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931269347667694,1.0,0.0,0.0,3.70933985710144,3.7093639373779297,9.180926667795576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7685546875,0.0,1580.1456298828125,1895.4371337890625,0.0,3692.770751953125,0.9164369106292723,1.0,0.0,3.0,1.0,0.0
17923860,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7130178809165955,0.5646960139274597,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206749796867372,0.4874751269817352,0.6015895009040833,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532650470733643,0.3895275890827179,0.2742610871791839,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8432385325431824,0.3753311336040497,0.3578941226005554,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7246294617652893,0.2333492487668991,1.0643941164016724,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2984619140625,297.2413635253906,284.8970642089844,1.0,0.611156702041626,0.650567889213562,0.650567889213562,1.0,1.0,-3.271085262298584,1.4290062189102173,1.8420790433883667,0.6906678080558777,0.8528509736061096,0.8528509736061096,0.0,164.44735717773438,157.0,64618.09765625,0.0,2909.249755859375,1.0,278.5574035644531,282.8798217773437,296.5340576171875,300.732177734375,293.1499938964844,293.1499938964844,278.8500061035156,39172.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938307285308838,1.0,0.0,0.0,3.572012662887573,3.5720365047454834,8.513717943969823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5615234375,0.0,1471.349609375,1895.4371337890625,0.0,3757.0419921875,0.8906285166740417,1.0,0.0,3.0,1.0,0.0
17923920,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7130178809165955,0.5646960139274597,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206749796867372,0.4874751269817352,0.6015895009040833,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532650470733643,0.3895275890827179,0.2742610871791839,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8432385325431824,0.3753311336040497,0.3578941226005554,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7246294617652893,0.2333492487668991,1.0643941164016724,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2984619140625,297.2413635253906,284.8970642089844,1.0,0.611156702041626,0.650567889213562,0.650567889213562,1.0,1.0,-3.271085262298584,1.4290062189102173,1.8420790433883667,0.6906678080558777,0.8528509736061096,0.8528509736061096,0.0,164.44735717773438,157.0,64618.09765625,0.0,2909.249755859375,1.0,278.5574035644531,282.8798217773437,296.5340576171875,300.732177734375,293.1499938964844,293.1499938964844,278.8500061035156,39172.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938307285308838,1.0,0.0,0.0,3.572012662887573,3.5720365047454834,8.513717943969823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5615234375,0.0,1471.349609375,1895.4371337890625,0.0,3757.0419921875,0.8906285166740417,1.0,0.0,3.0,1.0,0.0
17923980,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.717054009437561,0.5562363862991333,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281599521636964,0.4906677305698395,0.6050407886505127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8579061627388,0.3904870450496673,0.27468141913414,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8479239344596863,0.3765197098255157,0.3587128520011902,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280674576759338,0.2336733490228653,1.0646253824234009,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.3084716796875,297.2481384277344,284.9900207519531,1.0,0.609113872051239,0.6471968293190002,0.6471968293190002,1.0,1.0,-3.2658491134643555,1.4239649772644043,1.8418841361999512,0.6865492463111877,0.9337757229804992,0.9337757229804992,0.0,161.39608764648438,160.0,63766.94140625,0.0,2881.23095703125,1.0,278.841796875,282.9932556152344,296.4863586425781,300.55340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33927.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929751992225647,1.0,0.0,0.0,3.671874761581421,3.671898603439331,8.99640554052894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7373046875,0.0,1542.039306640625,1895.4371337890625,0.0,3678.867919921875,0.9087052941322328,1.0,0.0,3.0,1.0,0.0
17924040,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.717054009437561,0.5562363862991333,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281599521636964,0.4906677305698395,0.6050407886505127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8579061627388,0.3904870450496673,0.27468141913414,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8479239344596863,0.3765197098255157,0.3587128520011902,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280674576759338,0.2336733490228653,1.0646253824234009,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.3084716796875,297.2481384277344,284.9900207519531,1.0,0.609113872051239,0.6471968293190002,0.6471968293190002,1.0,1.0,-3.2658491134643555,1.4239649772644043,1.8418841361999512,0.6865492463111877,0.9337757229804992,0.9337757229804992,0.0,161.39608764648438,160.0,63766.94140625,0.0,2881.23095703125,1.0,278.841796875,282.9932556152344,296.4863586425781,300.55340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33927.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929751992225647,1.0,0.0,0.0,3.671874761581421,3.671898603439331,8.99640554052894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7373046875,0.0,1542.039306640625,1895.4371337890625,0.0,3678.867919921875,0.9087052941322328,1.0,0.0,3.0,1.0,0.0
17924100,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.7183244824409485,0.5540926456451416,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9306248426437378,0.4919419586658478,0.6068264842033386,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8592498898506165,0.39066281914711,0.2749297320842743,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8493294715881348,0.3768719136714935,0.3591783344745636,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7290388345718384,0.2337058037519455,1.0651191473007202,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,299.3121643066406,297.2486572265625,284.8680725097656,1.0,0.6088535785675049,0.6455113291740417,0.6455113291740417,1.0,1.0,-3.266374111175537,1.4228503704071045,1.843523621559143,0.6853197813034058,0.8459439873695374,0.8459439873695374,0.0,160.71238708496094,160.0,64488.21875,0.0,2878.5322265625,1.0,278.5973815917969,282.8558349609375,296.5336303710937,300.7586669921875,293.1499938964844,293.1499938964844,278.54998779296875,38487.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348981380462646,1.0,0.0,0.0,3.621571063995361,3.6215951442718506,8.751596851652721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4345703125,0.0,1520.2364501953125,1895.4371337890625,0.0,3725.95458984375,0.8984154462814331,1.0,0.0,3.0,1.0,0.0
17924160,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7191107273101807,0.55356365442276,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.931819498538971,0.4931429028511047,0.6082496047019958,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8595656156539917,0.3907492160797119,0.2749741375446319,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8497745990753174,0.3771472573280334,0.3594202399253845,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7292162775993347,0.2336710691452026,1.064942717552185,284.9078674316406,284.95001220703125,301.9927062988281,293.5074462890625,299.3154296875,297.2475280761719,284.9091491699219,1.0,0.6089230179786682,0.6440553069114685,0.6440553069114685,1.0,1.0,-3.267184495925904,1.422026515007019,1.8451579809188845,0.6843031644821167,0.8511911034584045,0.8511911034584045,0.0,160.5723419189453,163.0,64195.78125,0.0,2879.464111328125,1.0,278.5579528808594,282.89117431640625,296.5200500488281,300.6820678710937,293.1499938964844,293.1499938964844,278.8500061035156,38826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935802698135376,1.0,0.0,0.0,3.5401611328125,3.540184497833252,8.362562198271917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9541015625,0.0,1434.8770751953125,1895.4371337890625,0.0,3734.21142578125,0.8834387063980103,1.0,0.0,3.0,1.0,0.0
17924220,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212978601455688,0.5534658432006836,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341071844100952,0.4964261651039123,0.6119953989982605,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8601906299591064,0.3917585909366607,0.2755329608917236,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505898714065552,0.378390222787857,0.3604277372360229,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.729498028755188,0.2340416312217712,1.06609046459198,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.3275451660156,297.25360107421875,285.0017395019531,1.0,0.6100082993507385,0.641143262386322,0.641143262386322,1.0,1.0,-3.2737877368927,1.4226608276367188,1.8511269092559808,0.6833757162094116,0.9398220181465148,0.9398220181465148,0.0,160.81797790527344,166.0,63677.42578125,0.0,2894.763427734375,1.0,278.84161376953125,282.9997253417969,296.4839172363281,300.5377197265625,293.1499938964844,293.1499938964844,278.54998779296875,33396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279202222824096,1.0,0.0,0.0,3.661162614822388,3.661186218261719,8.943990223997389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.4423828125,0.0,1526.083251953125,1895.4371337890625,0.0,3662.063232421875,0.905961275100708,1.0,0.0,3.0,1.0,0.0
17924280,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212978601455688,0.5534658432006836,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341071844100952,0.4964261651039123,0.6119953989982605,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8601906299591064,0.3917585909366607,0.2755329608917236,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505898714065552,0.378390222787857,0.3604277372360229,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.729498028755188,0.2340416312217712,1.06609046459198,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.3275451660156,297.25360107421875,285.0017395019531,1.0,0.6100082993507385,0.641143262386322,0.641143262386322,1.0,1.0,-3.2737877368927,1.4226608276367188,1.8511269092559808,0.6833757162094116,0.9398220181465148,0.9398220181465148,0.0,160.81797790527344,166.0,63677.42578125,0.0,2894.763427734375,1.0,278.84161376953125,282.9997253417969,296.4839172363281,300.5377197265625,293.1499938964844,293.1499938964844,278.54998779296875,33396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279202222824096,1.0,0.0,0.0,3.661162614822388,3.661186218261719,8.943990223997389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.4423828125,0.0,1526.083251953125,1895.4371337890625,0.0,3662.063232421875,0.905961275100708,1.0,0.0,3.0,1.0,0.0
17924340,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7211020588874817,0.555397093296051,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9343937039375304,0.4982814788818359,0.6146170496940613,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8595268130302429,0.3919248282909393,0.2758469879627228,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8501309752464294,0.3788424134254455,0.3610804080963135,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7288501858711243,0.2340155094861984,1.0667303800582886,284.8946838378906,284.95001220703125,302.0426025390625,293.50634765625,299.33233642578125,297.2493591308594,284.89898681640625,1.0,0.6114282608032227,0.6389301419258118,0.6389301419258118,1.0,1.0,-3.280468702316284,1.4238508939743042,1.8566176891326904,0.6830840110778809,0.853551983833313,0.853551983833313,0.0,161.7402801513672,166.0,64379.703125,0.0,2914.0595703125,1.0,278.5682373046875,282.8763122558594,296.5341796875,300.7229919433594,293.1499938964844,293.1499938964844,278.54998779296875,39122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350407123565674,1.0,0.0,0.0,3.5676825046539307,3.567706346511841,8.493089467265236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.2236328125,0.0,1466.3399658203125,1895.4371337890625,0.0,3727.256103515625,0.8891036510467529,1.0,0.0,3.0,1.0,0.0
17924400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.7208796739578247,0.5564367175102234,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9341237545013428,0.4988836348056793,0.6153085231781006,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8590207099914551,0.3919845819473266,0.2758689224720001,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8497092723846436,0.3789881765842438,0.3611994385719299,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.728413462638855,0.2340001463890075,1.0666512250900269,284.912841796875,284.95001220703125,302.04998779296875,293.5068054199219,299.3338928222656,297.2478332519531,284.9141540527344,1.0,0.6119316220283508,0.6382312774658203,0.6382312774658203,1.0,1.0,-3.2824318408966064,1.4241533279418943,1.8582786321640008,0.6829333901405334,0.8584581017494202,0.8584581017494202,0.0,162.16661071777344,169.0,64398.2578125,0.0,2920.615234375,1.0,278.55767822265625,282.88848876953125,296.5253295898437,300.6947631835937,293.1499938964844,293.1499938964844,278.8500061035156,38306.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352280497550964,1.0,0.0,0.0,3.5533876419067383,3.5534112453460693,8.425166697634268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7744140625,0.0,1445.11767578125,1895.4371337890625,0.0,3728.966796875,0.8859522342681885,1.0,0.0,3.0,1.0,0.0
17924460,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.720612645149231,0.5602195858955383,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338790774345398,0.5021369457244873,0.619073212146759,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8576809763908386,0.3929471373558044,0.2764270305633545,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.848621666431427,0.3801847696304321,0.3622090518474579,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7271309494972229,0.2343166172504425,1.067785620689392,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3448181152344,297.249267578125,285.0083923339844,1.0,0.6144161224365234,0.6349585652351379,0.6349585652351379,1.0,1.0,-3.293707132339477,1.4264835119247437,1.8672236204147337,0.682650625705719,0.9520893096923828,0.9520893096923828,0.0,163.89956665039062,172.0,64036.8125,0.0,2954.379150390625,1.0,278.8417663574219,282.9974975585937,296.4934997558594,300.56622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33084.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282535910606384,1.0,0.0,0.0,3.6841304302215576,3.684154272079468,9.05656008853839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8642578125,0.0,1549.4549560546875,1895.4371337890625,0.0,3665.123291015625,0.910916805267334,1.0,0.0,3.0,1.0,0.0
17924520,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.720612645149231,0.5602195858955383,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338790774345398,0.5021369457244873,0.619073212146759,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8576809763908386,0.3929471373558044,0.2764270305633545,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.848621666431427,0.3801847696304321,0.3622090518474579,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7271309494972229,0.2343166172504425,1.067785620689392,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3448181152344,297.249267578125,285.0083923339844,1.0,0.6144161224365234,0.6349585652351379,0.6349585652351379,1.0,1.0,-3.293707132339477,1.4264835119247437,1.8672236204147337,0.682650625705719,0.9520893096923828,0.9520893096923828,0.0,163.89956665039062,172.0,64036.8125,0.0,2954.379150390625,1.0,278.8417663574219,282.9974975585937,296.4934997558594,300.56622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33084.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282535910606384,1.0,0.0,0.0,3.6841304302215576,3.684154272079468,9.05656008853839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8642578125,0.0,1549.4549560546875,1895.4371337890625,0.0,3665.123291015625,0.910916805267334,1.0,0.0,3.0,1.0,0.0
17924580,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.717960774898529,0.5657951235771179,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322184920310974,0.5045329332351685,0.6223745942115784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8552383184432983,0.3931111395359039,0.2767532169818878,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464986681938171,0.3807175159454345,0.3629641830921173,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7250014543533325,0.2342021763324737,1.0682330131530762,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.35107421875,297.2417297363281,284.91363525390625,1.0,0.6172540187835693,0.6316859126091003,0.6316859126091003,1.0,1.0,-3.3053066730499268,1.4288417100906372,1.876465082168579,0.6824193596839905,0.8677164316177368,0.8677164316177368,0.0,166.26278686523438,175.0,64927.91796875,0.0,2992.602783203125,1.0,278.55743408203125,282.878173828125,296.5411376953125,300.7409362792969,293.1499938964844,293.1499938964844,278.8500061035156,38070.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936193823814392,1.0,0.0,0.0,3.5906968116760254,3.5907206535339355,8.603016112829209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4951171875,0.0,1483.42431640625,1895.4371337890625,0.0,3737.780029296875,0.8939873576164246,1.0,0.0,3.0,1.0,0.0
17924640,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.717960774898529,0.5657951235771179,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322184920310974,0.5045329332351685,0.6223745942115784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8552383184432983,0.3931111395359039,0.2767532169818878,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464986681938171,0.3807175159454345,0.3629641830921173,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7250014543533325,0.2342021763324737,1.0682330131530762,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.35107421875,297.2417297363281,284.91363525390625,1.0,0.6172540187835693,0.6316859126091003,0.6316859126091003,1.0,1.0,-3.3053066730499268,1.4288417100906372,1.876465082168579,0.6824193596839905,0.8677164316177368,0.8677164316177368,0.0,166.26278686523438,175.0,64927.91796875,0.0,2992.602783203125,1.0,278.55743408203125,282.878173828125,296.5411376953125,300.7409362792969,293.1499938964844,293.1499938964844,278.8500061035156,38070.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936193823814392,1.0,0.0,0.0,3.5906968116760254,3.5907206535339355,8.603016112829209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4951171875,0.0,1483.42431640625,1895.4371337890625,0.0,3737.780029296875,0.8939873576164246,1.0,0.0,3.0,1.0,0.0
17924700,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.7168452143669128,0.5688183307647705,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9312540888786316,0.5060829520225525,0.6240367293357849,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8539150953292847,0.3935104310512543,0.2769117057323456,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8453314304351807,0.3812379837036133,0.3633289635181427,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7238163948059082,0.2342785447835922,1.0682947635650637,285.02752685546875,284.95001220703125,302.1326599121094,293.5249938964844,299.3565368652344,297.2416687011719,285.0293273925781,1.0,0.6187348961830139,0.6300495862960815,0.6300495862960815,1.0,1.0,-3.311180353164673,1.4300251007080078,1.881155252456665,0.6822372674942017,0.9512547254562378,0.9512547254562378,0.0,167.5315399169922,175.0,64294.03125,0.0,3012.463623046875,1.0,278.8008728027344,283.0061950683594,296.4981994628906,300.5460205078125,293.1499938964844,293.1499938964844,278.8500061035156,33636.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308665990829468,1.0,0.0,0.0,3.649060010910034,3.649083614349365,8.884956059773685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.85546875,0.0,1514.442138671875,1895.4371337890625,0.0,3689.08203125,0.9050689935684204,1.0,0.0,3.0,1.0,0.0
17924760,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.715828537940979,0.5713529586791992,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9308409094810486,0.5077530145645142,0.626102864742279,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8530614376068115,0.3940385282039642,0.2772902548313141,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445863127708435,0.3818674683570862,0.3639385402202606,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7229804396629333,0.2344338446855545,1.06907856464386,285.0140075683594,284.95001220703125,302.1502380371094,293.5314636230469,299.3629455566406,297.24322509765625,285.0126037597656,1.0,0.6203150749206543,0.6283472180366516,0.6283472180366516,1.0,1.0,-3.3182690143585205,1.4316775798797607,1.8865913152694704,0.6822674870491028,0.9665877223014832,0.9665877223014832,0.0,168.69418334960938,178.0,64610.76171875,0.0,3034.428955078125,1.0,278.8427429199219,282.9914855957031,296.5148010253906,300.621337890625,293.1499938964844,293.1499938964844,278.54998779296875,32919.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929478406906128,1.0,0.0,0.0,3.7241170406341553,3.724141120910645,9.254221708943078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2890625,0.0,1593.680908203125,1895.4371337890625,0.0,3676.359375,0.9196369647979736,1.0,0.0,3.0,1.0,0.0
17924820,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115402221679688,0.5780823826789856,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9284899830818176,0.510086715221405,0.6293774843215942,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8501531481742859,0.3941551744937897,0.2776083946228027,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419902324676514,0.3823400735855102,0.3646686375141144,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203550338745117,0.2342080026865005,1.0691808462142944,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37109375,297.23785400390625,284.91094970703125,1.0,0.6235038638114929,0.6249423623085022,0.6249423623085022,1.0,1.0,-3.330778121948242,1.434116005897522,1.89666211605072,0.6819169521331787,0.8776035308837891,0.8776035308837891,0.0,171.5331268310547,166.0,65580.953125,0.0,3077.873779296875,1.0,278.5570983886719,282.86456298828125,296.5696716308594,300.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,37987.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376195073127748,1.0,0.0,0.0,3.6376757621765137,3.637700080871582,8.829605349092162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.451171875,0.0,1534.3206787109375,1895.4371337890625,0.0,3750.77734375,0.9043017029762268,1.0,0.0,3.0,1.0,0.0
17924880,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115402221679688,0.5780823826789856,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9284899830818176,0.510086715221405,0.6293774843215942,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8501531481742859,0.3941551744937897,0.2776083946228027,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419902324676514,0.3823400735855102,0.3646686375141144,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203550338745117,0.2342080026865005,1.0691808462142944,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37109375,297.23785400390625,284.91094970703125,1.0,0.6235038638114929,0.6249423623085022,0.6249423623085022,1.0,1.0,-3.330778121948242,1.434116005897522,1.89666211605072,0.6819169521331787,0.8776035308837891,0.8776035308837891,0.0,171.5331268310547,166.0,65580.953125,0.0,3077.873779296875,1.0,278.5570983886719,282.86456298828125,296.5696716308594,300.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,37987.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376195073127748,1.0,0.0,0.0,3.6376757621765137,3.637700080871582,8.829605349092162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.451171875,0.0,1534.3206787109375,1895.4371337890625,0.0,3750.77734375,0.9043017029762268,1.0,0.0,3.0,1.0,0.0
17924940,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094740271568298,0.5724267363548279,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9340165853500366,0.5132105946540833,0.6328029632568359,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8532323837280273,0.3950009346008301,0.2779829800128937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451661467552185,0.3833923041820526,0.3654094636440277,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.722465455532074,0.2342861145734787,1.0686434507369995,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3836975097656,297.2408142089844,285.0042419433594,1.0,0.621583878993988,0.6215375065803528,0.6215375065803528,1.0,1.0,-3.3278634548187256,1.4293946027755735,1.8984689712524407,0.6780636310577393,0.970860719680786,0.970860719680786,0.0,169.48727416992188,169.0,64993.05859375,0.0,3059.86669921875,1.0,278.8432006835937,282.97705078125,296.5474548339844,300.68377685546875,293.1499938964844,293.1499938964844,278.54998779296875,33240.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306320548057556,1.0,0.0,0.0,3.760090351104736,3.760115146636963,9.433869649910775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.5146484375,0.0,1637.863525390625,1895.4371337890625,0.0,3686.93359375,0.9278427958488464,1.0,0.0,3.0,1.0,0.0
17925000,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094740271568298,0.5724267363548279,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9340165853500366,0.5132105946540833,0.6328029632568359,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8532323837280273,0.3950009346008301,0.2779829800128937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451661467552185,0.3833923041820526,0.3654094636440277,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.722465455532074,0.2342861145734787,1.0686434507369995,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3836975097656,297.2408142089844,285.0042419433594,1.0,0.621583878993988,0.6215375065803528,0.6215375065803528,1.0,1.0,-3.3278634548187256,1.4293946027755735,1.8984689712524407,0.6780636310577393,0.970860719680786,0.970860719680786,0.0,169.48727416992188,169.0,64993.05859375,0.0,3059.86669921875,1.0,278.8432006835937,282.97705078125,296.5474548339844,300.68377685546875,293.1499938964844,293.1499938964844,278.54998779296875,33240.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306320548057556,1.0,0.0,0.0,3.760090351104736,3.760115146636963,9.433869649910775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.5146484375,0.0,1637.863525390625,1895.4371337890625,0.0,3686.93359375,0.9278427958488464,1.0,0.0,3.0,1.0,0.0
17925060,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7076122760772705,0.5709002017974854,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367119073867798,0.5154813528060913,0.6358357071876526,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854167103767395,0.3950735926628113,0.2781775295734405,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462913632392883,0.3838070929050445,0.3659584522247314,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7229083180427551,0.2340236008167266,1.0678892135620115,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.3927001953125,297.2364196777344,284.902587890625,1.0,0.6217008233070374,0.6182446479797363,0.6182446479797363,1.0,1.0,-3.328807592391968,1.4265093803405762,1.902298092842102,0.6747502684593201,0.8746827840805054,0.8746827840805054,0.0,168.99761962890625,172.0,65679.0390625,0.0,3059.18212890625,1.0,278.55694580078125,282.8543701171875,296.6039123535156,300.85302734375,293.1499938964844,293.1499938964844,278.8500061035156,38538.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375172853469848,1.0,0.0,0.0,3.651193618774414,3.6512181758880615,8.895349878912384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.607421875,0.0,1553.497802734375,1895.4371337890625,0.0,3749.845703125,0.9077256321907043,1.0,0.0,3.0,1.0,0.0
17925120,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7076122760772705,0.5709002017974854,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367119073867798,0.5154813528060913,0.6358357071876526,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854167103767395,0.3950735926628113,0.2781775295734405,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462913632392883,0.3838070929050445,0.3659584522247314,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7229083180427551,0.2340236008167266,1.0678892135620115,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.3927001953125,297.2364196777344,284.902587890625,1.0,0.6217008233070374,0.6182446479797363,0.6182446479797363,1.0,1.0,-3.328807592391968,1.4265093803405762,1.902298092842102,0.6747502684593201,0.8746827840805054,0.8746827840805054,0.0,168.99761962890625,172.0,65679.0390625,0.0,3059.18212890625,1.0,278.55694580078125,282.8543701171875,296.6039123535156,300.85302734375,293.1499938964844,293.1499938964844,278.8500061035156,38538.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375172853469848,1.0,0.0,0.0,3.651193618774414,3.6512181758880615,8.895349878912384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.607421875,0.0,1553.497802734375,1895.4371337890625,0.0,3749.845703125,0.9077256321907043,1.0,0.0,3.0,1.0,0.0
17925180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7067092061042786,0.5717785954475403,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9381938576698304,0.5186929702758789,0.6394338607788086,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8542093634605408,0.3959950804710388,0.2786479890346527,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8465094566345215,0.3849233984947204,0.3668172657489776,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7226120829582214,0.2342143356800079,1.0681277513504028,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.40655517578125,297.2398376464844,285.009033203125,1.0,0.6229025721549988,0.6149517893791199,0.6149517893791199,1.0,1.0,-3.335069417953491,1.4259408712387085,1.9091285467147827,0.6726051568984985,0.974384903907776,0.974384903907776,0.0,169.5579376220703,175.0,65168.37890625,0.0,3076.11767578125,1.0,278.84326171875,282.9773864746094,296.5886535644531,300.730712890625,293.1499938964844,293.1499938964844,278.54998779296875,33301.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294795989990234,1.0,0.0,0.0,3.769259452819824,3.769284248352051,9.479934988121386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8408203125,0.0,1649.0902099609375,1895.4371337890625,0.0,3676.370361328125,0.930018961429596,1.0,0.0,3.0,1.0,0.0
17925240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7067092061042786,0.5717785954475403,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9381938576698304,0.5186929702758789,0.6394338607788086,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8542093634605408,0.3959950804710388,0.2786479890346527,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8465094566345215,0.3849233984947204,0.3668172657489776,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7226120829582214,0.2342143356800079,1.0681277513504028,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.40655517578125,297.2398376464844,285.009033203125,1.0,0.6229025721549988,0.6149517893791199,0.6149517893791199,1.0,1.0,-3.335069417953491,1.4259408712387085,1.9091285467147827,0.6726051568984985,0.974384903907776,0.974384903907776,0.0,169.5579376220703,175.0,65168.37890625,0.0,3076.11767578125,1.0,278.84326171875,282.9773864746094,296.5886535644531,300.730712890625,293.1499938964844,293.1499938964844,278.54998779296875,33301.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294795989990234,1.0,0.0,0.0,3.769259452819824,3.769284248352051,9.479934988121386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8408203125,0.0,1649.0902099609375,1895.4371337890625,0.0,3676.370361328125,0.930018961429596,1.0,0.0,3.0,1.0,0.0
17925300,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7053911685943604,0.5729639530181885,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9384852051734924,0.5199326276779175,0.6412774324417114,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8539032340049744,0.3961328864097595,0.2789179384708404,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462997078895569,0.3852187693119049,0.3672927021980285,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7222277522087097,0.2341650128364563,1.0685203075408936,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4119873046875,297.2388000488281,284.8765563964844,1.0,0.6238371133804321,0.6133053302764893,0.6133053302764893,1.0,1.0,-3.3395702838897705,1.4262319803237915,1.9133381843566888,0.6718454957008362,0.8855817914009094,0.8855817914009094,0.0,170.15431213378906,175.0,66218.203125,0.0,3089.41845703125,1.0,278.59503173828125,282.8269958496094,296.6525573730469,300.9716186523437,293.1499938964844,293.1499938964844,278.54998779296875,37096.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935064971446991,1.0,0.0,0.0,3.745395421981812,3.745420694351196,9.360276180814252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6806640625,0.0,1650.3349609375,1895.4371337890625,0.0,3727.477783203125,0.925455927848816,1.0,0.0,3.0,1.0,0.0
17925360,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7035251259803772,0.5752788782119751,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9378058910369872,0.5210249423980713,0.642656683921814,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528085350990295,0.3961158394813537,0.2789404094219208,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.845357358455658,0.3853802680969238,0.3674909472465515,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7212177515029907,0.2340015918016433,1.0680534839630127,284.9052429199219,284.95001220703125,302.3411560058594,293.6380310058594,299.41668701171875,297.2362976074219,284.9071960449219,1.0,0.6248592138290405,0.6117101311683655,0.6117101311683655,1.0,1.0,-3.343334197998047,1.4262192249298096,1.917114853858948,0.6709128022193909,0.8825428485870361,0.8825428485870361,0.0,171.10264587402344,163.0,66060.390625,0.0,3103.135009765625,1.0,278.55694580078125,282.8515625,296.6552734375,300.9244384765625,293.1499938964844,293.1499938964844,278.8500061035156,38256.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364989399909972,1.0,0.0,0.0,3.674731492996216,3.6747562885284415,9.010409485199488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.240234375,0.0,1577.85400390625,1895.4371337890625,0.0,3740.56298828125,0.912735402584076,1.0,0.0,3.0,1.0,0.0
17925420,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7023274898529053,0.5673661828041077,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9446774125099182,0.5241847634315491,0.6460785865783691,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8570292592048645,0.3969795405864715,0.2793044149875641,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8496423959732056,0.3864380419254303,0.3682039976119995,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7242307662963867,0.2341210693120956,1.067531943321228,285.0069885253906,284.95001220703125,302.3817443847656,293.6665344238281,299.4305725097656,297.2400207519531,285.0054931640625,1.0,0.6221226453781128,0.6085197925567627,0.6085197925567627,1.0,1.0,-3.3376736640930176,1.4201476573944092,1.9175260066986084,0.6661679148674011,0.9782879948616028,0.9782879948616028,0.0,168.1756134033203,166.0,65407.70703125,0.0,3073.98779296875,1.0,278.8424377441406,282.9699401855469,296.6451416015625,300.80633544921875,293.1499938964844,293.1499938964844,278.54998779296875,33458.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288142919540404,1.0,0.0,0.0,3.789195060729981,3.789220094680786,9.580478490534006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.3427734375,0.0,1673.8702392578125,1895.4371337890625,0.0,3670.26806640625,0.9347729682922364,1.0,0.0,3.0,1.0,0.0
17925480,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7023274898529053,0.5673661828041077,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9446774125099182,0.5241847634315491,0.6460785865783691,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8570292592048645,0.3969795405864715,0.2793044149875641,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8496423959732056,0.3864380419254303,0.3682039976119995,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7242307662963867,0.2341210693120956,1.067531943321228,285.0069885253906,284.95001220703125,302.3817443847656,293.6665344238281,299.4305725097656,297.2400207519531,285.0054931640625,1.0,0.6221226453781128,0.6085197925567627,0.6085197925567627,1.0,1.0,-3.3376736640930176,1.4201476573944092,1.9175260066986084,0.6661679148674011,0.9782879948616028,0.9782879948616028,0.0,168.1756134033203,166.0,65407.70703125,0.0,3073.98779296875,1.0,278.8424377441406,282.9699401855469,296.6451416015625,300.80633544921875,293.1499938964844,293.1499938964844,278.54998779296875,33458.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288142919540404,1.0,0.0,0.0,3.789195060729981,3.789220094680786,9.580478490534006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.3427734375,0.0,1673.8702392578125,1895.4371337890625,0.0,3670.26806640625,0.9347729682922364,1.0,0.0,3.0,1.0,0.0
17925540,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.7013258934020996,0.5643762350082397,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9479795098304749,0.5260868072509766,0.6486915946006775,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8587110042572021,0.3970354497432709,0.2794983386993408,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8514541983604431,0.3867780864238739,0.3686906397342682,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7253329157829285,0.2339435368776321,1.0671274662017822,284.8880310058594,284.95001220703125,302.4162292480469,293.6918029785156,299.4385681152344,297.2364196777344,284.8912048339844,1.0,0.6216949224472046,0.6058399081230164,0.6058399081230164,1.0,1.0,-3.3368141651153564,1.4167929887771606,1.920021176338196,0.6627388596534729,0.8789919018745422,0.8789919018745422,0.0,167.11846923828125,166.0,66134.171875,0.0,3066.111083984375,1.0,278.56219482421875,282.83648681640625,296.7127990722656,301.0018005371094,293.1499938964844,293.1499938964844,278.54998779296875,38954.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352846741676332,1.0,0.0,0.0,3.694824934005737,3.694849967956543,9.109216421165912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1328125,0.0,1605.9906005859375,1895.4371337890625,0.0,3729.4833984375,0.9173917174339294,1.0,0.0,3.0,1.0,0.0
17925600,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.7010911703109741,0.5643201470375061,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9482386708259584,0.5264648795127869,0.6491043567657471,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8587290644645691,0.3970538377761841,0.2794885039329529,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.85151207447052,0.386848121881485,0.3687315583229065,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7253090143203735,0.2339089661836624,1.0669078826904297,284.8993530273437,284.95001220703125,302.4228515625,293.6967468261719,299.44012451171875,297.2358093261719,284.9012145996094,1.0,0.6217107176780701,0.6053294539451599,0.6053294539451599,1.0,1.0,-3.3369007110595703,1.4162572622299194,1.9206434488296509,0.662157416343689,0.8805466294288635,0.8805466294288635,0.0,167.10183715820312,169.0,66111.421875,0.0,3066.2109375,1.0,278.55670166015625,282.84521484375,296.7108154296875,300.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,38579.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351531267166138,1.0,0.0,0.0,3.682705163955689,3.682729959487915,9.049554705597984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9609375,0.0,1589.3363037109375,1895.4371337890625,0.0,3728.282470703125,0.9147500991821288,1.0,0.0,3.0,1.0,0.0
