time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.7006248235702515,0.5641762614250183,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9502736330032348,0.5297103524208069,0.6527116298675537,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8592666387557983,0.3979833424091339,0.2799496650695801,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8522120118141174,0.3879692554473877,0.369575023651123,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7254470586776733,0.2341485321521759,1.0672918558120728,285.0130920410156,284.95001220703125,302.4642944335937,293.7283630371094,299.45477294921875,297.23956298828125,285.0118103027344,1.0,0.6225699782371521,0.602316677570343,0.602316677570343,1.0,1.0,-3.3420863151550293,1.4151461124420166,1.9269402027130127,0.6597433686256409,0.9836623072624208,0.9836623072624208,0.0,167.27157592773438,187.0,65581.2421875,0.0,3078.59716796875,1.0,278.8434753417969,282.9728088378906,296.7041015625,300.8714904785156,293.1499938964844,293.1499938964844,278.54998779296875,33351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268406629562378,1.0,0.0,0.0,3.7975025177001953,3.797527551651001,9.622533525543986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.591796875,0.0,1682.929443359375,1895.4371337890625,0.0,3652.148681640625,0.9364473223686218,1.0,0.0,3.0,1.0,0.0
17925720,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.7006248235702515,0.5641762614250183,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9502736330032348,0.5297103524208069,0.6527116298675537,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8592666387557983,0.3979833424091339,0.2799496650695801,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8522120118141174,0.3879692554473877,0.369575023651123,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7254470586776733,0.2341485321521759,1.0672918558120728,285.0130920410156,284.95001220703125,302.4642944335937,293.7283630371094,299.45477294921875,297.23956298828125,285.0118103027344,1.0,0.6225699782371521,0.602316677570343,0.602316677570343,1.0,1.0,-3.3420863151550293,1.4151461124420166,1.9269402027130127,0.6597433686256409,0.9836623072624208,0.9836623072624208,0.0,167.27157592773438,187.0,65581.2421875,0.0,3078.59716796875,1.0,278.8434753417969,282.9728088378906,296.7041015625,300.8714904785156,293.1499938964844,293.1499938964844,278.54998779296875,33351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268406629562378,1.0,0.0,0.0,3.7975025177001953,3.797527551651001,9.622533525543986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.591796875,0.0,1682.929443359375,1895.4371337890625,0.0,3652.148681640625,0.9364473223686218,1.0,0.0,3.0,1.0,0.0
17925780,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6963015198707581,0.5790953636169434,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429189562797546,0.5320969223976135,0.6561923623085022,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8524031639099121,0.398147314786911,0.2803792953491211,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.845723032951355,0.3884666562080383,0.3704311847686767,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7197568416595459,0.2340012192726135,1.0682382583618164,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4661560058594,297.2365417480469,284.9143371582031,1.0,0.6294814348220825,0.5993038415908813,0.5993038415908813,1.0,1.0,-3.365906476974488,1.4223233461380005,1.9435830116271973,0.661370575428009,0.8974394202232361,0.8974394202232361,0.0,173.36390686035156,190.0,66783.96875,0.0,3166.363037109375,1.0,278.55633544921875,282.84637451171875,296.7793884277344,301.08709716796875,293.1499938964844,293.1499938964844,278.8500061035156,37853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339735507965088,1.0,0.0,0.0,3.718725204467773,3.718750238418579,9.227445048054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.650390625,0.0,1625.1112060546875,1895.4371337890625,0.0,3717.50830078125,0.9222316145896912,1.0,0.0,3.0,1.0,0.0
17925840,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6963015198707581,0.5790953636169434,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429189562797546,0.5320969223976135,0.6561923623085022,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8524031639099121,0.398147314786911,0.2803792953491211,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.845723032951355,0.3884666562080383,0.3704311847686767,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7197568416595459,0.2340012192726135,1.0682382583618164,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4661560058594,297.2365417480469,284.9143371582031,1.0,0.6294814348220825,0.5993038415908813,0.5993038415908813,1.0,1.0,-3.365906476974488,1.4223233461380005,1.9435830116271973,0.661370575428009,0.8974394202232361,0.8974394202232361,0.0,173.36390686035156,190.0,66783.96875,0.0,3166.363037109375,1.0,278.55633544921875,282.84637451171875,296.7793884277344,301.08709716796875,293.1499938964844,293.1499938964844,278.8500061035156,37853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339735507965088,1.0,0.0,0.0,3.718725204467773,3.718750238418579,9.227445048054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.650390625,0.0,1625.1112060546875,1895.4371337890625,0.0,3717.50830078125,0.9222316145896912,1.0,0.0,3.0,1.0,0.0
17925900,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.6933035850524902,0.5860981941223145,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.939547061920166,0.5336602330207825,0.6579144597053528,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8492892384529114,0.3985455632209778,0.2805701792240143,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8427832126617432,0.3889693021774292,0.3708261549472809,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7170270085334778,0.2340117543935775,1.0683369636535645,285.0397644042969,284.95001220703125,302.5268859863281,293.77783203125,299.4732666015625,297.2376708984375,285.0424194335937,1.0,0.632266104221344,0.5977974534034729,0.5977974534034729,1.0,1.0,-3.376755714416504,1.4253475666046145,1.9514080286026,0.6621813178062439,0.991516888141632,0.991516888141632,0.0,176.275146484375,190.0,66174.4765625,0.0,3207.48828125,1.0,278.80389404296875,282.9854431152344,296.7499389648437,300.9090881347656,293.1499938964844,293.1499938964844,278.8500061035156,33657.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286461472511292,1.0,0.0,0.0,3.775967597961426,3.775992393493652,9.513707368569158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.3359375,0.0,1659.7528076171875,1895.4371337890625,0.0,3668.725341796875,0.933456540107727,1.0,0.0,3.0,1.0,0.0
17925960,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6903944611549377,0.591555655002594,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9373858571052552,0.5353713631629944,0.6600712537765503,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.847173810005188,0.3991011679172516,0.2809896469116211,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8407793641090393,0.3896024525165558,0.3714718222618103,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7150216698646545,0.2340907603502273,1.0689992904663086,285.03778076171875,284.95001220703125,302.5478210449219,293.7947082519531,299.4804992675781,297.2397766113281,285.037353515625,1.0,0.6349193453788757,0.5960861444473267,0.5960861444473267,1.0,1.0,-3.38739275932312,1.4280277490615845,1.959365010261536,0.6625798344612122,1.0,1.0,0.0,178.65802001953125,193.0,66506.3515625,0.0,3245.332763671875,1.0,278.84326171875,282.9808044433594,296.7783203125,301.0006103515625,293.1499938964844,293.1499938964844,278.54998779296875,33263.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273570775985718,1.0,0.0,0.0,3.8423173427581774,3.842342853546143,9.850987225945571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.0888671875,0.0,1736.284912109375,1895.4371337890625,0.0,3656.892578125,0.9464819431304932,1.0,0.0,3.0,1.0,0.0
17926020,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.682306170463562,0.6026900410652161,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324579238891602,0.5376081466674805,0.6633972525596619,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8425065875053406,0.3991612493991852,0.2813528180122375,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363963961601257,0.3899783790111542,0.372219979763031,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104654312133789,0.2336018085479736,1.068442702293396,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4883728027344,297.2333374023437,284.909912109375,1.0,0.639626145362854,0.5926634669303894,0.5926634669303894,1.0,1.0,-3.404536247253418,1.4314054250717163,1.9731308221817017,0.6623176336288452,0.9181362986564636,0.9181362986564636,0.0,183.37530517578125,196.0,67826.1640625,0.0,3311.885009765625,1.0,278.55670166015625,282.82586669921875,296.8525390625,301.2308654785156,293.1499938964844,293.1499938964844,278.25,37364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356380105018616,1.0,0.0,0.0,3.7958929538726807,3.795918703079224,9.614377631805835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.54296875,0.0,1712.23828125,1895.4371337890625,0.0,3732.70849609375,0.9389442205429076,1.0,0.0,3.0,1.0,0.0
17926080,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.682306170463562,0.6026900410652161,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324579238891602,0.5376081466674805,0.6633972525596619,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8425065875053406,0.3991612493991852,0.2813528180122375,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363963961601257,0.3899783790111542,0.372219979763031,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104654312133789,0.2336018085479736,1.068442702293396,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4883728027344,297.2333374023437,284.909912109375,1.0,0.639626145362854,0.5926634669303894,0.5926634669303894,1.0,1.0,-3.404536247253418,1.4314054250717163,1.9731308221817017,0.6623176336288452,0.9181362986564636,0.9181362986564636,0.0,183.37530517578125,196.0,67826.1640625,0.0,3311.885009765625,1.0,278.55670166015625,282.82586669921875,296.8525390625,301.2308654785156,293.1499938964844,293.1499938964844,278.25,37364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356380105018616,1.0,0.0,0.0,3.7958929538726807,3.795918703079224,9.614377631805835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.54296875,0.0,1712.23828125,1895.4371337890625,0.0,3732.70849609375,0.9389442205429076,1.0,0.0,3.0,1.0,0.0
17926140,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9963982701301576,0.6737287044525146,0.6079483032226562,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.925300121307373,0.539618968963623,0.6660577058792114,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8362306356430054,0.398991048336029,0.2813607454299927,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8304378986358643,0.390116274356842,0.3725382387638092,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7039847373962402,0.2327747046947479,1.0658714771270752,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4945983886719,297.2253112792969,284.8927307128906,1.0,0.643227219581604,0.5892407894134521,0.5892407894134521,1.0,1.0,-3.410465717315674,1.4296412467956543,1.9808244705200195,0.6596022844314575,0.8503379225730896,0.8503379225730896,0.0,188.91070556640625,199.0,68124.140625,0.0,3357.95556640625,1.0,278.2575378417969,282.7817077636719,296.8728332519531,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939963698387146,1.0,0.0,0.0,3.5978212356567383,3.597845554351806,8.637189807814138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.91796875,0.0,1506.0208740234375,1895.4371337890625,0.0,3772.114501953125,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
17926200,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9963982701301576,0.6737287044525146,0.6079483032226562,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.925300121307373,0.539618968963623,0.6660577058792114,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8362306356430054,0.398991048336029,0.2813607454299927,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8304378986358643,0.390116274356842,0.3725382387638092,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7039847373962402,0.2327747046947479,1.0658714771270752,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4945983886719,297.2253112792969,284.8927307128906,1.0,0.643227219581604,0.5892407894134521,0.5892407894134521,1.0,1.0,-3.410465717315674,1.4296412467956543,1.9808244705200195,0.6596022844314575,0.8503379225730896,0.8503379225730896,0.0,188.91070556640625,199.0,68124.140625,0.0,3357.95556640625,1.0,278.2575378417969,282.7817077636719,296.8728332519531,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939963698387146,1.0,0.0,0.0,3.5978212356567383,3.597845554351806,8.637189807814138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.91796875,0.0,1506.0208740234375,1895.4371337890625,0.0,3772.114501953125,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
17926260,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9892194867134094,0.6697493195533752,0.6036654114723206,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197925329208374,0.5427618026733398,0.669849157333374,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8313073515892029,0.3998735249042511,0.2819566130638122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256795406341553,0.391120046377182,0.3734902441501617,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6985511183738708,0.2325395196676254,1.0649712085723877,284.9981994628906,284.95001220703125,302.672607421875,293.8973693847656,299.507080078125,297.2289428710937,284.9977111816406,1.0,0.6456781625747681,0.5858414769172668,0.5858414769172668,1.0,1.0,-3.4097707271575928,1.4249300956726074,1.984840750694275,0.6548837423324585,0.9403948783874512,0.9403948783874512,0.0,193.72764587402344,202.0,67469.0546875,0.0,3384.25,1.0,278.5419616699219,282.9069519042969,296.8684387207031,301.1611328125,293.1499938964844,293.1499938964844,278.25,34025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305529594421388,1.0,0.0,0.0,3.694866418838501,3.6948904991149902,9.10942105747381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.3251953125,0.0,1568.7052001953125,1895.4371337890625,0.0,3686.20849609375,0.9140599966049194,1.0,0.0,3.0,1.0,0.0
17926320,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9892194867134094,0.6697493195533752,0.6036654114723206,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197925329208374,0.5427618026733398,0.669849157333374,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8313073515892029,0.3998735249042511,0.2819566130638122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256795406341553,0.391120046377182,0.3734902441501617,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6985511183738708,0.2325395196676254,1.0649712085723877,284.9981994628906,284.95001220703125,302.672607421875,293.8973693847656,299.507080078125,297.2289428710937,284.9977111816406,1.0,0.6456781625747681,0.5858414769172668,0.5858414769172668,1.0,1.0,-3.4097707271575928,1.4249300956726074,1.984840750694275,0.6548837423324585,0.9403948783874512,0.9403948783874512,0.0,193.72764587402344,202.0,67469.0546875,0.0,3384.25,1.0,278.5419616699219,282.9069519042969,296.8684387207031,301.1611328125,293.1499938964844,293.1499938964844,278.25,34025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305529594421388,1.0,0.0,0.0,3.694866418838501,3.6948904991149902,9.10942105747381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.3251953125,0.0,1568.7052001953125,1895.4371337890625,0.0,3686.20849609375,0.9140599966049194,1.0,0.0,3.0,1.0,0.0
17926380,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9826359748840332,0.6651638150215149,0.5999549627304077,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9152533411979676,0.5450165271759033,0.6731022000312805,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8270541429519653,0.3999695181846618,0.2823016047477722,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8216044306755066,0.3914910554885864,0.3741801083087921,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6939492225646973,0.2320561110973358,1.0640525817871094,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,299.51470947265625,297.2251892089844,284.9136962890625,1.0,0.6476881504058838,0.5824421644210815,0.5824421644210815,1.0,1.0,-3.4084646701812744,1.4198212623596191,1.9886435270309448,0.6501590013504028,0.8612421751022339,0.8612421751022339,0.0,197.9279022216797,205.0,68075.1953125,0.0,3405.681640625,1.0,278.2574768066406,282.8013000488281,296.93994140625,301.344482421875,293.1499938964844,293.1499938964844,278.54998779296875,38489.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357370734214784,1.0,0.0,0.0,3.58030104637146,3.58032488822937,8.553273573852493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2255859375,0.0,1475.2679443359375,1895.4371337890625,0.0,3733.612548828125,0.8920254707336426,1.0,0.0,3.0,1.0,0.0
17926440,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9826359748840332,0.6651638150215149,0.5999549627304077,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9152533411979676,0.5450165271759033,0.6731022000312805,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8270541429519653,0.3999695181846618,0.2823016047477722,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8216044306755066,0.3914910554885864,0.3741801083087921,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6939492225646973,0.2320561110973358,1.0640525817871094,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,299.51470947265625,297.2251892089844,284.9136962890625,1.0,0.6476881504058838,0.5824421644210815,0.5824421644210815,1.0,1.0,-3.4084646701812744,1.4198212623596191,1.9886435270309448,0.6501590013504028,0.8612421751022339,0.8612421751022339,0.0,197.9279022216797,205.0,68075.1953125,0.0,3405.681640625,1.0,278.2574768066406,282.8013000488281,296.93994140625,301.344482421875,293.1499938964844,293.1499938964844,278.54998779296875,38489.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357370734214784,1.0,0.0,0.0,3.58030104637146,3.58032488822937,8.553273573852493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2255859375,0.0,1475.2679443359375,1895.4371337890625,0.0,3733.612548828125,0.8920254707336426,1.0,0.0,3.0,1.0,0.0
17926500,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9797489643096924,0.6636958122253418,0.5983313918113708,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.913561999797821,0.5465147495269775,0.674734354019165,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8253251314163208,0.4003262221813202,0.2824605107307434,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8199535012245178,0.3919345736503601,0.3745062351226806,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6920333504676819,0.2319875210523605,1.063557505607605,285.0219421386719,284.95001220703125,302.7338562011719,293.94793701171875,299.52032470703125,297.2265930175781,285.0225830078125,1.0,0.6485705375671387,0.5807425379753113,0.5807425379753113,1.0,1.0,-3.408003330230713,1.4173316955566406,1.9906716346740725,0.6476919651031494,0.94027441740036,0.94027441740036,0.0,199.69741821289065,205.0,67362.2578125,0.0,3414.92431640625,1.0,278.50006103515625,282.92510986328125,296.9121398925781,301.1573791503906,293.1499938964844,293.1499938964844,278.54998779296875,33931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296949505805968,1.0,0.0,0.0,3.63447380065918,3.634497165679932,8.81406720054656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.703125,0.0,1500.552978515625,1895.4371337890625,0.0,3678.344970703125,0.901897430419922,1.0,0.0,3.0,1.0,0.0
17926560,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9776678085327148,0.662326991558075,0.5972023010253906,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.912807822227478,0.5481098890304565,0.676746666431427,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8243166208267212,0.4007781147956848,0.2828099429607391,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8189985156059265,0.3924693763256073,0.3750523030757904,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6908218264579773,0.2320199012756347,1.0638235807418823,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.5269775390625,297.2291259765625,285.0036315917969,1.0,0.6495453715324402,0.5792632102966309,0.5792632102966309,1.0,1.0,-3.4099020957946777,1.4161341190338137,1.9937678575515747,0.6460420489311218,0.9505391716957092,0.9505391716957092,0.0,201.0675201416016,208.0,67591.3125,0.0,3427.34619140625,1.0,278.5427551269531,282.9107971191406,296.9403381347656,301.2398681640625,293.1499938964844,293.1499938964844,278.25,33342.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276854991912842,1.0,0.0,0.0,3.7000749111175537,3.700098991394043,9.135121104009158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7099609375,0.0,1569.44140625,1895.4371337890625,0.0,3659.907958984375,0.9144680500030518,1.0,0.0,3.0,1.0,0.0
17926620,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.971635639667511,0.6579104661941528,0.5937501192092896,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096260666847228,0.5502848625183105,0.6798851490020752,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8209625482559204,0.4007739722728729,0.2830713093280792,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8158034682273865,0.3927748799324035,0.3756660521030426,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6872557997703552,0.2316147536039352,1.0632661581039429,284.90948486328125,284.95001220703125,302.79376220703125,293.9966125488281,299.5342712402344,297.224853515625,284.9105529785156,1.0,0.6512588262557983,0.5763044953346252,0.5763044953346252,1.0,1.0,-3.4090445041656494,1.4116476774215698,1.99739682674408,0.6418560743331909,0.8651263117790222,0.8651263117790222,0.0,204.5885772705078,211.0,68261.7578125,0.0,3445.85546875,1.0,278.25738525390625,282.7961120605469,297.009765625,301.42822265625,293.1499938964844,293.1499938964844,278.54998779296875,38327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338349103927612,1.0,0.0,0.0,3.593937397003174,3.593961477279663,8.618552556072245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.240234375,0.0,1488.833251953125,1895.4371337890625,0.0,3716.2412109375,0.8948627710342407,1.0,0.0,3.0,1.0,0.0
17926680,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.971635639667511,0.6579104661941528,0.5937501192092896,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096260666847228,0.5502848625183105,0.6798851490020752,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8209625482559204,0.4007739722728729,0.2830713093280792,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8158034682273865,0.3927748799324035,0.3756660521030426,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6872557997703552,0.2316147536039352,1.0632661581039429,284.90948486328125,284.95001220703125,302.79376220703125,293.9966125488281,299.5342712402344,297.224853515625,284.9105529785156,1.0,0.6512588262557983,0.5763044953346252,0.5763044953346252,1.0,1.0,-3.4090445041656494,1.4116476774215698,1.99739682674408,0.6418560743331909,0.8651263117790222,0.8651263117790222,0.0,204.5885772705078,211.0,68261.7578125,0.0,3445.85546875,1.0,278.25738525390625,282.7961120605469,297.009765625,301.42822265625,293.1499938964844,293.1499938964844,278.54998779296875,38327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338349103927612,1.0,0.0,0.0,3.593937397003174,3.593961477279663,8.618552556072245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.240234375,0.0,1488.833251953125,1895.4371337890625,0.0,3716.2412109375,0.8948627710342407,1.0,0.0,3.0,1.0,0.0
17926740,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9671443700790404,0.6553932428359985,0.5912322402000427,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9079102277755736,0.5531114935874939,0.6831392049789429,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8187729716300964,0.4014794826507568,0.2834726274013519,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8137221932411194,0.3936455547809601,0.3763964772224426,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6847863793373108,0.2316089272499084,1.0630836486816406,285.00665283203125,284.95001220703125,302.8296203613281,294.0251159667969,299.5450439453125,297.2283630371094,285.00506591796875,1.0,0.6528039574623108,0.5735824704170227,0.5735824704170227,1.0,1.0,-3.410159111022949,1.4083151817321775,2.0018439292907715,0.6381680965423584,0.9534528851509094,0.9534528851509094,0.0,207.2138519287109,211.0,67730.859375,0.0,3463.78564453125,1.0,278.5401611328125,282.9099426269531,297.0001525878906,301.3059997558594,293.1499938964844,293.1499938964844,278.54998779296875,33270.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262459874153136,1.0,0.0,0.0,3.706084489822388,3.706108570098877,9.164819516627176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0712890625,0.0,1575.7322998046875,1895.4371337890625,0.0,3646.6845703125,0.9157242178916932,1.0,0.0,3.0,1.0,0.0
17926800,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9668180346488952,0.6551517844200134,0.5910530090332031,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9078301191329956,0.5533510446548462,0.6834589242935181,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8186390399932861,0.4015372693538666,0.2835267782211303,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8135960698127747,0.3937197029590606,0.3764826357364654,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6846284866333008,0.231612354516983,1.0631507635116575,285.0032653808594,284.95001220703125,302.83270263671875,294.02752685546875,299.5459289550781,297.2286376953125,285.0018310546875,1.0,0.6529523730278015,0.5733457803726196,0.5733457803726196,1.0,1.0,-3.410489082336426,1.4081227779388428,2.002366304397583,0.6379064321517944,0.9541214108467102,0.9541214108467102,0.0,207.4156036376953,214.0,67765.84375,0.0,3465.737060546875,1.0,278.5428161621094,282.90692138671875,297.0057983398437,301.3188171386719,293.1499938964844,293.1499938964844,278.25,33354.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261953234672546,1.0,0.0,0.0,3.712906837463379,3.7129311561584473,9.198593033943324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.57421875,0.0,1584.15087890625,1895.4371337890625,0.0,3646.21923828125,0.9173049926757812,1.0,0.0,3.0,1.0,0.0
17926860,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9607685208320618,0.6508181691169739,0.5876671671867371,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9051746726036072,0.5555020570755005,0.6865607500076294,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155725002288818,0.401508092880249,0.2837640345096588,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106602430343628,0.394003301858902,0.3770680725574493,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.681430995464325,0.2312260568141937,1.0626614093780518,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.552001953125,297.2242736816406,284.9083557128906,1.0,0.6545829772949219,0.5703714489936829,0.5703714489936829,1.0,1.0,-3.409696578979492,1.403489112854004,2.0062074661254883,0.6335783004760742,0.8668718934059143,0.8668718934059143,0.0,210.7677154541016,217.0,68425.765625,0.0,3483.41015625,1.0,278.2572937011719,282.7919616699219,297.0709228515625,301.5020446777344,293.1499938964844,293.1499938964844,278.54998779296875,38380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325094819068908,1.0,0.0,0.0,3.605647563934326,3.605671405792236,8.674807077113655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.9267578125,0.0,1501.97412109375,1895.4371337890625,0.0,3704.12158203125,0.897494375705719,1.0,0.0,3.0,1.0,0.0
17926920,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9607685208320618,0.6508181691169739,0.5876671671867371,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9051746726036072,0.5555020570755005,0.6865607500076294,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155725002288818,0.401508092880249,0.2837640345096588,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106602430343628,0.394003301858902,0.3770680725574493,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.681430995464325,0.2312260568141937,1.0626614093780518,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.552001953125,297.2242736816406,284.9083557128906,1.0,0.6545829772949219,0.5703714489936829,0.5703714489936829,1.0,1.0,-3.409696578979492,1.403489112854004,2.0062074661254883,0.6335783004760742,0.8668718934059143,0.8668718934059143,0.0,210.7677154541016,217.0,68425.765625,0.0,3483.41015625,1.0,278.2572937011719,282.7919616699219,297.0709228515625,301.5020446777344,293.1499938964844,293.1499938964844,278.54998779296875,38380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325094819068908,1.0,0.0,0.0,3.605647563934326,3.605671405792236,8.674807077113655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.9267578125,0.0,1501.97412109375,1895.4371337890625,0.0,3704.12158203125,0.897494375705719,1.0,0.0,3.0,1.0,0.0
17926980,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559438824653624,0.6481471657752991,0.5850401520729065,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9037058353424072,0.5585666298866272,0.6901193857192993,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8134259581565857,0.4022662937641144,0.2842091023921966,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8086100220680237,0.3949423432350158,0.3778707385063171,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790492534637451,0.2312406748533249,1.0626006126403809,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5624084472656,297.2281494140625,285.0014343261719,1.0,0.6562367677688599,0.5673970580101013,0.5673970580101013,1.0,1.0,-3.411247730255127,1.3998262882232666,2.0114214420318604,0.6294909715652466,0.956330955028534,0.956330955028534,0.0,213.50086975097656,220.0,67904.34375,0.0,3503.017822265625,1.0,278.5429077148437,282.90460205078125,297.0631408691406,301.3870849609375,293.1499938964844,293.1499938964844,278.25,33400.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249873757362366,1.0,0.0,0.0,3.722529172897339,3.722553253173828,9.246332410839386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.998046875,0.0,1595.52783203125,1895.4371337890625,0.0,3635.11181640625,0.919508457183838,1.0,0.0,3.0,1.0,0.0
17927040,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559438824653624,0.6481471657752991,0.5850401520729065,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9037058353424072,0.5585666298866272,0.6901193857192993,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8134259581565857,0.4022662937641144,0.2842091023921966,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8086100220680237,0.3949423432350158,0.3778707385063171,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790492534637451,0.2312406748533249,1.0626006126403809,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5624084472656,297.2281494140625,285.0014343261719,1.0,0.6562367677688599,0.5673970580101013,0.5673970580101013,1.0,1.0,-3.411247730255127,1.3998262882232666,2.0114214420318604,0.6294909715652466,0.956330955028534,0.956330955028534,0.0,213.50086975097656,220.0,67904.34375,0.0,3503.017822265625,1.0,278.5429077148437,282.90460205078125,297.0631408691406,301.3870849609375,293.1499938964844,293.1499938964844,278.25,33400.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249873757362366,1.0,0.0,0.0,3.722529172897339,3.722553253173828,9.246332410839386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.998046875,0.0,1595.52783203125,1895.4371337890625,0.0,3635.11181640625,0.919508457183838,1.0,0.0,3.0,1.0,0.0
17927100,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9533709287643432,0.6460724472999573,0.5836549997329712,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9029098749160768,0.5596938729286194,0.6918931603431702,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8122967481613159,0.4023075103759765,0.2844403684139251,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8075293898582458,0.3951350152492523,0.3782911300659179,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6778600215911865,0.2311040610074997,1.0627837181091309,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.5652770996094,297.2266540527344,284.874267578125,1.0,0.6571143865585327,0.5659099221229553,0.5659099221229553,1.0,1.0,-3.412233829498291,1.398038387298584,2.014195442199707,0.627587080001831,0.8682126998901367,0.8682126998901367,0.0,214.96456909179688,220.0,68820.78125,0.0,3513.880126953125,1.0,278.29620361328125,282.7609558105469,297.1239013671875,301.6230773925781,293.1499938964844,293.1499938964844,278.25,37589.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93030047416687,1.0,0.0,0.0,3.6878373622894287,3.687861919403076,9.07479432044056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.759765625,0.0,1587.6923828125,1895.4371337890625,0.0,3683.895263671875,0.9127789735794068,1.0,0.0,3.0,1.0,0.0
17927160,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9498574733734132,0.6439111232757568,0.5817403197288513,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9013872146606444,0.5607029795646667,0.6932066679000854,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8104968667030334,0.4022300541400909,0.2844416201114654,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8057847023010254,0.3952174484729767,0.3784482181072235,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.676088809967041,0.2308683395385742,1.062169313430786,284.90606689453125,284.95001220703125,302.9435119628906,294.1094665527344,299.56719970703125,297.2238464355469,284.9074401855469,1.0,0.6578527092933655,0.5644605159759521,0.5644605159759521,1.0,1.0,-3.410599708557129,1.3951488733291626,2.015450954437256,0.6251159310340881,0.8680832982063293,0.8680832982063293,0.0,216.7993621826172,223.0,68548.3984375,0.0,3520.71630859375,1.0,278.25738525390625,282.78924560546875,297.1240539550781,301.5654602050781,293.1499938964844,293.1499938964844,278.54998779296875,38445.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931380331516266,1.0,0.0,0.0,3.614100217819214,3.614124298095703,8.715527428648784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.1396484375,0.0,1511.709228515625,1895.4371337890625,0.0,3693.787109375,0.8994179368019104,1.0,0.0,3.0,1.0,0.0
17927220,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9450286626815796,0.6413273215293884,0.5791875720024109,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9000937938690186,0.563761293888092,0.696751058101654,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084279298782349,0.402984619140625,0.2848815619945526,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8038088083267212,0.3961514830589294,0.3792428970336914,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738731265068054,0.2308954298496246,1.062157154083252,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.57635498046875,297.2277526855469,285.0013732910156,1.0,0.659503161907196,0.5615617036819458,0.5615617036819458,1.0,1.0,-3.412269830703736,1.3914883136749268,2.0207815170288086,0.6210304498672485,0.9580153822898864,0.9580153822898864,0.0,219.50865173339844,226.0,68006.796875,0.0,3540.489501953125,1.0,278.54296875,282.9027404785156,297.1117248535156,301.4444885253906,293.1499938964844,293.1499938964844,278.25,33434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240027070045472,1.0,0.0,0.0,3.729804039001465,3.729828357696533,9.282507562602405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8076171875,0.0,1604.166015625,1895.4371337890625,0.0,3626.051025390625,0.9211736917495728,1.0,0.0,3.0,1.0,0.0
17927280,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9450286626815796,0.6413273215293884,0.5791875720024109,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9000937938690186,0.563761293888092,0.696751058101654,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084279298782349,0.402984619140625,0.2848815619945526,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8038088083267212,0.3961514830589294,0.3792428970336914,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738731265068054,0.2308954298496246,1.062157154083252,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.57635498046875,297.2277526855469,285.0013732910156,1.0,0.659503161907196,0.5615617036819458,0.5615617036819458,1.0,1.0,-3.412269830703736,1.3914883136749268,2.0207815170288086,0.6210304498672485,0.9580153822898864,0.9580153822898864,0.0,219.50865173339844,226.0,68006.796875,0.0,3540.489501953125,1.0,278.54296875,282.9027404785156,297.1117248535156,301.4444885253906,293.1499938964844,293.1499938964844,278.25,33434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240027070045472,1.0,0.0,0.0,3.729804039001465,3.729828357696533,9.282507562602405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8076171875,0.0,1604.166015625,1895.4371337890625,0.0,3626.051025390625,0.9211736917495728,1.0,0.0,3.0,1.0,0.0
17927340,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9389596581459044,0.6371868848800659,0.5759702324867249,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979344367980957,0.5658754110336304,0.6998149752616882,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8055469989776611,0.4029378294944763,0.2851077914237976,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010935187339783,0.3964150249958038,0.3798107206821441,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710928678512573,0.2305324971675872,1.0617691278457642,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.57965087890625,297.2234191894531,284.9066467285156,1.0,0.6611217260360718,0.5586628913879395,0.5586628913879395,1.0,1.0,-3.4117321968078613,1.3867652416229248,2.024967193603516,0.6166074275970459,0.8690381646156311,0.8690381646156311,0.0,222.79689025878903,229.0,68637.0,0.0,3558.389892578125,1.0,278.2571716308594,282.78668212890625,297.1672058105469,301.61639404296875,293.1499938964844,293.1499938964844,278.54998779296875,38458.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305285811424256,1.0,0.0,0.0,3.620788335800171,3.62081241607666,8.747813922127534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.3955078125,0.0,1519.1602783203125,1895.4371337890625,0.0,3685.9853515625,0.9009089469909668,1.0,0.0,3.0,1.0,0.0
17927400,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9389596581459044,0.6371868848800659,0.5759702324867249,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979344367980957,0.5658754110336304,0.6998149752616882,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8055469989776611,0.4029378294944763,0.2851077914237976,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010935187339783,0.3964150249958038,0.3798107206821441,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710928678512573,0.2305324971675872,1.0617691278457642,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.57965087890625,297.2234191894531,284.9066467285156,1.0,0.6611217260360718,0.5586628913879395,0.5586628913879395,1.0,1.0,-3.4117321968078613,1.3867652416229248,2.024967193603516,0.6166074275970459,0.8690381646156311,0.8690381646156311,0.0,222.79689025878903,229.0,68637.0,0.0,3558.389892578125,1.0,278.2571716308594,282.78668212890625,297.1672058105469,301.61639404296875,293.1499938964844,293.1499938964844,278.54998779296875,38458.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305285811424256,1.0,0.0,0.0,3.620788335800171,3.62081241607666,8.747813922127534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.3955078125,0.0,1519.1602783203125,1895.4371337890625,0.0,3685.9853515625,0.9009089469909668,1.0,0.0,3.0,1.0,0.0
17927460,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9342000484466552,0.6346917152404785,0.573496401309967,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967484831809998,0.5689214468002319,0.7033403515815735,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8035245537757874,0.4036854803562164,0.2855415344238281,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7992268204689026,0.3973410427570343,0.3805961608886719,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6690142154693604,0.2305684685707092,1.0617940425872805,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58740234375,297.22735595703125,285.0011291503906,1.0,0.6627760529518127,0.5558530688285828,0.5558530688285828,1.0,1.0,-3.413505792617798,1.3831268548965454,2.030378818511963,0.6125342845916748,0.95893657207489,0.95893657207489,0.0,225.5009307861328,232.0,68065.359375,0.0,3578.404052734375,1.0,278.5429992675781,282.9007873535156,297.14910888671875,301.4880676269531,293.1499938964844,293.1499938964844,278.25,33468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233083128929138,1.0,0.0,0.0,3.734703302383423,3.734727621078491,9.30690987388516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0576171875,0.0,1610.0826416015625,1895.4371337890625,0.0,3619.65771484375,0.922302782535553,1.0,0.0,3.0,1.0,0.0
