time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9342000484466552,0.6346917152404785,0.573496401309967,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967484831809998,0.5689214468002319,0.7033403515815735,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8035245537757874,0.4036854803562164,0.2855415344238281,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7992268204689026,0.3973410427570343,0.3805961608886719,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6690142154693604,0.2305684685707092,1.0617940425872805,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58740234375,297.22735595703125,285.0011291503906,1.0,0.6627760529518127,0.5558530688285828,0.5558530688285828,1.0,1.0,-3.413505792617798,1.3831268548965454,2.030378818511963,0.6125342845916748,0.95893657207489,0.95893657207489,0.0,225.5009307861328,232.0,68065.359375,0.0,3578.404052734375,1.0,278.5429992675781,282.9007873535156,297.14910888671875,301.4880676269531,293.1499938964844,293.1499938964844,278.25,33468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233083128929138,1.0,0.0,0.0,3.734703302383423,3.734727621078491,9.30690987388516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0576171875,0.0,1610.0826416015625,1895.4371337890625,0.0,3619.65771484375,0.922302782535553,1.0,0.0,3.0,1.0,0.0
17927580,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.928268551826477,0.6306514143943787,0.570366382598877,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.89471834897995,0.571010410785675,0.7063775062561035,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.800739049911499,0.4036253690719604,0.2857606410980224,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966418862342834,0.3975922167301178,0.3811536133289337,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663951277732849,0.2302137017250061,1.0614421367645264,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5891418457031,297.22296142578125,284.906005859375,1.0,0.6643998026847839,0.5530433058738708,0.5530433058738708,1.0,1.0,-3.413071155548096,1.378440260887146,2.03463077545166,0.608130156993866,0.8693207502365112,0.8693207502365112,0.0,228.7865295410156,235.0,68672.1015625,0.0,3596.53515625,1.0,278.25714111328125,282.7843933105469,297.197998046875,301.6520690917969,293.1499938964844,293.1499938964844,278.54998779296875,38499.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299859404563904,1.0,0.0,0.0,3.624411821365357,3.624436140060425,8.765331926952058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.341796875,0.0,1523.460205078125,1895.4371337890625,0.0,3681.01220703125,0.9017422795295716,1.0,0.0,3.0,1.0,0.0
17927640,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.928268551826477,0.6306514143943787,0.570366382598877,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.89471834897995,0.571010410785675,0.7063775062561035,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.800739049911499,0.4036253690719604,0.2857606410980224,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966418862342834,0.3975922167301178,0.3811536133289337,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663951277732849,0.2302137017250061,1.0614421367645264,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5891418457031,297.22296142578125,284.906005859375,1.0,0.6643998026847839,0.5530433058738708,0.5530433058738708,1.0,1.0,-3.413071155548096,1.378440260887146,2.03463077545166,0.608130156993866,0.8693207502365112,0.8693207502365112,0.0,228.7865295410156,235.0,68672.1015625,0.0,3596.53515625,1.0,278.25714111328125,282.7843933105469,297.197998046875,301.6520690917969,293.1499938964844,293.1499938964844,278.54998779296875,38499.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299859404563904,1.0,0.0,0.0,3.624411821365357,3.624436140060425,8.765331926952058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.341796875,0.0,1523.460205078125,1895.4371337890625,0.0,3681.01220703125,0.9017422795295716,1.0,0.0,3.0,1.0,0.0
17927700,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9255339503288268,0.6293824315071106,0.5689166784286499,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938404321670532,0.5724630951881409,0.7079101204872131,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7994591593742371,0.403929203748703,0.2858634293079376,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954577207565308,0.3979934155941009,0.3814172446727752,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6651557087898254,0.2301847785711288,1.0610922574996948,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.591796875,297.2242126464844,285.0193786621094,1.0,0.6651637554168701,0.5516384243965149,0.5516384243965149,1.0,1.0,-3.4127583503723145,1.3760452270507812,2.036713123321533,0.6057592034339905,0.949029505252838,0.949029505252838,0.0,230.3122100830078,235.0,67878.71875,0.0,3604.700439453125,1.0,278.5015563964844,282.9131774902344,297.1575927734375,301.4463195800781,293.1499938964844,293.1499938964844,278.54998779296875,34117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244970083236694,1.0,0.0,0.0,3.6730008125305176,3.673024892807007,9.001924468066136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.349609375,0.0,1544.731689453125,1895.4371337890625,0.0,3630.600341796875,0.910746157169342,1.0,0.0,3.0,1.0,0.0
17927760,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9236729741096495,0.6282413005828857,0.567968487739563,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936171531677246,0.5740379095077515,0.7098768353462219,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7988058924674988,0.4043601751327514,0.2861832976341247,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7948668599128723,0.3985072076320648,0.3819276690483093,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6644368171691895,0.2302567064762115,1.0615001916885376,285.0021667480469,284.95001220703125,303.10015869140625,294.19158935546875,299.5951232910156,297.22686767578125,285.00079345703125,1.0,0.6660587787628174,0.5502594709396362,0.5502594709396362,1.0,1.0,-3.4149246215820312,1.374730944633484,2.040193557739258,0.6039641499519348,0.9589961171150208,0.9589961171150208,0.0,231.49327087402344,238.0,68069.5859375,0.0,3616.78466796875,1.0,278.5429382324219,282.89892578125,297.1727905273437,301.5145568847656,293.1499938964844,293.1499938964844,278.25,33497.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922960102558136,1.0,0.0,0.0,3.736475944519043,3.7365005016326895,9.315747320215452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.33984375,0.0,1612.354248046875,1895.4371337890625,0.0,3616.45068359375,0.9227893948554992,1.0,0.0,3.0,1.0,0.0
17927820,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.918022871017456,0.6243026852607727,0.5649267435073853,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917014598846436,0.57610023021698,0.7128840684890747,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961397171020508,0.4042844176292419,0.2863938212394714,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7924016714096069,0.3987460732460022,0.3824740648269653,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6619666814804077,0.2299098372459411,1.0611801147460938,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5950622558594,297.222412109375,284.9054260253906,1.0,0.6676869988441467,0.5475016236305237,0.5475016236305237,1.0,1.0,-3.4145829677581787,1.3700271844863892,2.044555902481079,0.5995099544525146,0.868842363357544,0.868842363357544,0.0,234.77734375,241.0,68643.796875,0.0,3635.1337890625,1.0,278.25714111328125,282.7823791503906,297.2138671875,301.6689758300781,293.1499938964844,293.1499938964844,278.54998779296875,38547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298046231269836,1.0,0.0,0.0,3.624520778656006,3.624545097351074,8.765858865444898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.32421875,0.0,1523.93505859375,1895.4371337890625,0.0,3679.35009765625,0.9018014669418336,1.0,0.0,3.0,1.0,0.0
17927880,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.918022871017456,0.6243026852607727,0.5649267435073853,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917014598846436,0.57610023021698,0.7128840684890747,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961397171020508,0.4042844176292419,0.2863938212394714,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7924016714096069,0.3987460732460022,0.3824740648269653,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6619666814804077,0.2299098372459411,1.0611801147460938,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5950622558594,297.222412109375,284.9054260253906,1.0,0.6676869988441467,0.5475016236305237,0.5475016236305237,1.0,1.0,-3.4145829677581787,1.3700271844863892,2.044555902481079,0.5995099544525146,0.868842363357544,0.868842363357544,0.0,234.77734375,241.0,68643.796875,0.0,3635.1337890625,1.0,278.25714111328125,282.7823791503906,297.2138671875,301.6689758300781,293.1499938964844,293.1499938964844,278.54998779296875,38547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298046231269836,1.0,0.0,0.0,3.624520778656006,3.624545097351074,8.765858865444898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.32421875,0.0,1523.93505859375,1895.4371337890625,0.0,3679.35009765625,0.9018014669418336,1.0,0.0,3.0,1.0,0.0
17927940,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.913719892501831,0.6219781041145325,0.5626086592674255,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906801342964172,0.579107403755188,0.7163578271865845,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7942932844161987,0.4050053358078003,0.2868055701255798,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7907158732414246,0.3996501863002777,0.3832380473613739,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6601241827011108,0.2299601137638092,1.0612740516662598,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.5990905761719,297.226318359375,284.9994506835937,1.0,0.6693501472473145,0.5447437167167664,0.5447437167167664,1.0,1.0,-3.4165267944335938,1.3662564754486084,2.0502703189849854,0.5952435731887817,0.9575487971305848,0.9575487971305848,0.0,237.4835968017578,244.0,68008.9765625,0.0,3655.628173828125,1.0,278.54302978515625,282.8962707519531,297.18048095703125,301.5215759277344,293.1499938964844,293.1499938964844,278.25,33551.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229843020439148,1.0,0.0,0.0,3.7354986667633057,3.735523223876953,9.310874702350702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.0068359375,0.0,1611.6387939453125,1895.4371337890625,0.0,3616.67333984375,0.9225338697433472,1.0,0.0,3.0,1.0,0.0
17928000,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.913719892501831,0.6219781041145325,0.5626086592674255,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906801342964172,0.579107403755188,0.7163578271865845,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7942932844161987,0.4050053358078003,0.2868055701255798,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7907158732414246,0.3996501863002777,0.3832380473613739,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6601241827011108,0.2299601137638092,1.0612740516662598,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.5990905761719,297.226318359375,284.9994506835937,1.0,0.6693501472473145,0.5447437167167664,0.5447437167167664,1.0,1.0,-3.4165267944335938,1.3662564754486084,2.0502703189849854,0.5952435731887817,0.9575487971305848,0.9575487971305848,0.0,237.4835968017578,244.0,68008.9765625,0.0,3655.628173828125,1.0,278.54302978515625,282.8962707519531,297.18048095703125,301.5215759277344,293.1499938964844,293.1499938964844,278.25,33551.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229843020439148,1.0,0.0,0.0,3.7354986667633057,3.735523223876953,9.310874702350702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.0068359375,0.0,1611.6387939453125,1895.4371337890625,0.0,3616.67333984375,0.9225338697433472,1.0,0.0,3.0,1.0,0.0
17928060,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9050716757774352,0.6161758899688721,0.5583493113517761,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.885567843914032,0.5790260434150696,0.7174341082572937,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7884882688522339,0.4028108716011047,0.2859264016151428,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.785086452960968,0.3976948261260986,0.3822665810585022,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6543756127357483,0.2272974550724029,1.0534098148345947,284.8954772949219,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.20123291015625,284.8961181640625,1.0,0.6700224280357361,0.5420240163803101,0.5420240163803101,1.0,1.0,-3.4007456302642822,1.35487163066864,2.045874118804932,0.5877894759178162,0.8589001893997192,0.8589001893997192,0.0,242.81382751464844,247.0,68218.7890625,0.0,3648.732666015625,1.0,278.2577209472656,282.7781066894531,297.2103576660156,301.6485900878906,293.1499938964844,293.1499938964844,278.54998779296875,39033.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296313524246216,1.0,0.0,0.0,3.60619854927063,3.606222629547119,8.677458822603512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.3759765625,0.0,1507.407470703125,1895.4371337890625,0.0,3677.761474609375,0.898019552230835,1.0,0.0,3.0,1.0,0.0
17928120,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9050716757774352,0.6161758899688721,0.5583493113517761,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.885567843914032,0.5790260434150696,0.7174341082572937,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7884882688522339,0.4028108716011047,0.2859264016151428,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.785086452960968,0.3976948261260986,0.3822665810585022,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6543756127357483,0.2272974550724029,1.0534098148345947,284.8954772949219,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.20123291015625,284.8961181640625,1.0,0.6700224280357361,0.5420240163803101,0.5420240163803101,1.0,1.0,-3.4007456302642822,1.35487163066864,2.045874118804932,0.5877894759178162,0.8589001893997192,0.8589001893997192,0.0,242.81382751464844,247.0,68218.7890625,0.0,3648.732666015625,1.0,278.2577209472656,282.7781066894531,297.2103576660156,301.6485900878906,293.1499938964844,293.1499938964844,278.54998779296875,39033.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296313524246216,1.0,0.0,0.0,3.60619854927063,3.606222629547119,8.677458822603512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.3759765625,0.0,1507.407470703125,1895.4371337890625,0.0,3677.761474609375,0.898019552230835,1.0,0.0,3.0,1.0,0.0
17928180,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8997235894203186,0.6129871606826782,0.5551682114601135,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8829049468040466,0.5808429718017578,0.7193106412887573,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7849816679954529,0.4024247229099273,0.2854743897914886,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7816482186317444,0.3973435759544372,0.3817274272441864,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504311561584473,0.2259014397859573,1.046427607536316,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,299.5812683105469,297.19598388671875,284.9857788085937,1.0,0.6703245639801025,0.5393043160438538,0.5393043160438538,1.0,1.0,-3.389049768447876,1.345253825187683,2.0437960624694824,0.5806146860122681,0.9356093406677246,0.9356093406677246,0.0,246.1489715576172,250.0,67235.296875,0.0,3640.1123046875,1.0,278.5419921875,282.89312744140625,297.1670227050781,301.46649169921875,293.1499938964844,293.1499938964844,278.25,34197.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217498302459716,1.0,0.0,0.0,3.693957090377808,3.693981170654297,9.104937248594068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.4970703125,0.0,1568.9775390625,1895.4371337890625,0.0,3605.29833984375,0.913857877254486,1.0,0.0,3.0,1.0,0.0
17928240,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8997235894203186,0.6129871606826782,0.5551682114601135,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8829049468040466,0.5808429718017578,0.7193106412887573,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7849816679954529,0.4024247229099273,0.2854743897914886,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7816482186317444,0.3973435759544372,0.3817274272441864,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504311561584473,0.2259014397859573,1.046427607536316,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,299.5812683105469,297.19598388671875,284.9857788085937,1.0,0.6703245639801025,0.5393043160438538,0.5393043160438538,1.0,1.0,-3.389049768447876,1.345253825187683,2.0437960624694824,0.5806146860122681,0.9356093406677246,0.9356093406677246,0.0,246.1489715576172,250.0,67235.296875,0.0,3640.1123046875,1.0,278.5419921875,282.89312744140625,297.1670227050781,301.46649169921875,293.1499938964844,293.1499938964844,278.25,34197.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217498302459716,1.0,0.0,0.0,3.693957090377808,3.693981170654297,9.104937248594068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.4970703125,0.0,1568.9775390625,1895.4371337890625,0.0,3605.29833984375,0.913857877254486,1.0,0.0,3.0,1.0,0.0
17928300,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8975149989128113,0.6108808517456055,0.553678035736084,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8820485472679138,0.5815194249153137,0.7204759120941162,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7837213277816772,0.4020957350730896,0.2854078710079193,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7804210186004639,0.3970890939235687,0.3816733360290527,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6489974856376648,0.2252752780914306,1.0441312789916992,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5790710449219,297.1922607421875,284.8649597167969,1.0,0.6705844402313232,0.5379444360733032,0.5379444360733032,1.0,1.0,-3.3854329586029053,1.3413597345352173,2.044073343276977,0.5775929093360901,0.8465540409088135,0.8465540409088135,0.0,247.5260772705078,250.0,67870.3671875,0.0,3639.44677734375,1.0,278.29693603515625,282.7581787109375,297.209228515625,301.6667175292969,293.1499938964844,293.1499938964844,278.25,38808.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266701936721802,1.0,0.0,0.0,3.637407541275024,3.6374318599700928,8.828302497931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.638671875,0.0,1540.146728515625,1895.4371337890625,0.0,3650.582763671875,0.9021825790405272,1.0,0.0,3.0,1.0,0.0
17928360,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8948395252227783,0.6088037490844727,0.5517891049385071,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8808093070983887,0.5821877717971802,0.7213017344474792,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.782105028629303,0.4017567038536072,0.2851883172988891,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7788711190223694,0.3968319296836853,0.3814583420753479,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6473482847213745,0.2246650606393814,1.0415749549865725,284.90362548828125,284.95001220703125,303.2174987792969,294.1806945800781,299.5773620605469,297.1884765625,284.904541015625,1.0,0.6707808375358582,0.5368091464042664,0.5368091464042664,1.0,1.0,-3.3803274631500244,1.3371928930282593,2.0431346893310547,0.5745823979377747,0.8503857254981995,0.8503857254981995,0.0,249.1300201416016,253.0,67444.296875,0.0,3636.5400390625,1.0,278.2578125,282.7940673828125,297.19158935546875,301.5775756835937,293.1499938964844,293.1499938964844,278.54998779296875,39082.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273279309272766,1.0,0.0,0.0,3.5528759956359863,3.5528995990753174,8.4227400520831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7353515625,0.0,1450.222412109375,1895.4371337890625,0.0,3656.62451171875,0.8863857388496399,1.0,0.0,3.0,1.0,0.0
17928420,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8913520574569702,0.6062595248222351,0.5493035316467285,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799051642417908,0.5846290588378906,0.7240777015686035,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803738117218018,0.4020422697067261,0.285292237997055,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772014141082764,0.3971671462059021,0.3816674649715423,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.645294189453125,0.2240762561559677,1.0386067628860474,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5806579589844,297.1914978027344,284.9913024902344,1.0,0.6715294122695923,0.5345385670661926,0.5345385670661926,1.0,1.0,-3.3767030239105225,1.331688642501831,2.0450143814086914,0.5698009133338928,0.929788053035736,0.929788053035736,0.0,251.37364196777344,256.0,66682.2109375,0.0,3640.874267578125,1.0,278.5416564941406,282.90234375,297.1480407714844,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91971755027771,1.0,0.0,0.0,3.655562400817871,3.655586004257202,8.916649107959529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7451171875,0.0,1523.6646728515625,1895.4371337890625,0.0,3586.551513671875,0.9050436615943908,1.0,0.0,3.0,1.0,0.0
17928480,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8913520574569702,0.6062595248222351,0.5493035316467285,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799051642417908,0.5846290588378906,0.7240777015686035,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803738117218018,0.4020422697067261,0.285292237997055,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772014141082764,0.3971671462059021,0.3816674649715423,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.645294189453125,0.2240762561559677,1.0386067628860474,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5806579589844,297.1914978027344,284.9913024902344,1.0,0.6715294122695923,0.5345385670661926,0.5345385670661926,1.0,1.0,-3.3767030239105225,1.331688642501831,2.0450143814086914,0.5698009133338928,0.929788053035736,0.929788053035736,0.0,251.37364196777344,256.0,66682.2109375,0.0,3640.874267578125,1.0,278.5416564941406,282.90234375,297.1480407714844,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91971755027771,1.0,0.0,0.0,3.655562400817871,3.655586004257202,8.916649107959529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7451171875,0.0,1523.6646728515625,1895.4371337890625,0.0,3586.551513671875,0.9050436615943908,1.0,0.0,3.0,1.0,0.0
17928540,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.887000322341919,0.602379560470581,0.5462334156036377,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782830834388733,0.5862134099006653,0.7264314889907837,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7780231833457947,0.4016521275043487,0.2852393984794616,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.774963915348053,0.3969500958919525,0.3817343711853027,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.642937958240509,0.2232539653778076,1.0359143018722534,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.57928466796875,297.1873474121094,284.9088134765625,1.0,0.6724269986152649,0.5322679877281189,0.5322679877281189,1.0,1.0,-3.371973752975464,1.3256549835205078,2.046318769454956,0.5649407505989075,0.8476777672767639,0.8476777672767639,0.0,254.26589965820312,259.0,66992.1640625,0.0,3646.279296875,1.0,278.2578430175781,282.8002319335937,297.1697082519531,301.5262756347656,293.1499938964844,293.1499938964844,278.54998779296875,38790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926048457622528,1.0,0.0,0.0,3.524726629257202,3.524749994277954,8.289802622130082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.9306640625,0.0,1418.37109375,1895.4371337890625,0.0,3644.86865234375,0.8799449801445007,1.0,0.0,3.0,1.0,0.0
17928600,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.887000322341919,0.602379560470581,0.5462334156036377,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782830834388733,0.5862134099006653,0.7264314889907837,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7780231833457947,0.4016521275043487,0.2852393984794616,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.774963915348053,0.3969500958919525,0.3817343711853027,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.642937958240509,0.2232539653778076,1.0359143018722534,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.57928466796875,297.1873474121094,284.9088134765625,1.0,0.6724269986152649,0.5322679877281189,0.5322679877281189,1.0,1.0,-3.371973752975464,1.3256549835205078,2.046318769454956,0.5649407505989075,0.8476777672767639,0.8476777672767639,0.0,254.26589965820312,259.0,66992.1640625,0.0,3646.279296875,1.0,278.2578430175781,282.8002319335937,297.1697082519531,301.5262756347656,293.1499938964844,293.1499938964844,278.54998779296875,38790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926048457622528,1.0,0.0,0.0,3.524726629257202,3.524749994277954,8.289802622130082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.9306640625,0.0,1418.37109375,1895.4371337890625,0.0,3644.86865234375,0.8799449801445007,1.0,0.0,3.0,1.0,0.0
17928660,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8836063742637634,0.5999779105186462,0.5439053773880005,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.877406120300293,0.5887280702590942,0.7293421030044556,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776383638381958,0.4020533859729767,0.2854484021663666,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.773387610912323,0.3973973393440246,0.3820872008800506,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6411328315734863,0.2228668481111526,1.034066915512085,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.58270263671875,297.19158935546875,284.9913330078125,1.0,0.6735069751739502,0.5299052596092224,0.5299052596092224,1.0,1.0,-3.370312452316284,1.3207348585128784,2.049577474594116,0.5603223443031311,0.9252550601959229,0.9252550601959229,0.0,256.7041931152344,262.0,66282.7578125,0.0,3656.385986328125,1.0,278.5414428710937,282.90362548828125,297.1207275390625,301.35760498046875,293.1499938964844,293.1499938964844,278.25,33782.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189705848693848,1.0,0.0,0.0,3.632503747940064,3.6325273513793945,8.80451523244119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.1337890625,0.0,1497.279296875,1895.4371337890625,0.0,3579.6552734375,0.8997593522071838,1.0,0.0,3.0,1.0,0.0
17928720,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8836063742637634,0.5999779105186462,0.5439053773880005,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.877406120300293,0.5887280702590942,0.7293421030044556,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776383638381958,0.4020533859729767,0.2854484021663666,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.773387610912323,0.3973973393440246,0.3820872008800506,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6411328315734863,0.2228668481111526,1.034066915512085,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.58270263671875,297.19158935546875,284.9913330078125,1.0,0.6735069751739502,0.5299052596092224,0.5299052596092224,1.0,1.0,-3.370312452316284,1.3207348585128784,2.049577474594116,0.5603223443031311,0.9252550601959229,0.9252550601959229,0.0,256.7041931152344,262.0,66282.7578125,0.0,3656.385986328125,1.0,278.5414428710937,282.90362548828125,297.1207275390625,301.35760498046875,293.1499938964844,293.1499938964844,278.25,33782.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189705848693848,1.0,0.0,0.0,3.632503747940064,3.6325273513793945,8.80451523244119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.1337890625,0.0,1497.279296875,1895.4371337890625,0.0,3579.6552734375,0.8997593522071838,1.0,0.0,3.0,1.0,0.0
17928780,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8793247938156128,0.5962361097335815,0.5409600734710693,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757581114768982,0.5903326272964478,0.7317361831665039,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7740724682807922,0.4017406105995178,0.285455971956253,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711766958236694,0.3972312808036804,0.3822165131568908,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.638910710811615,0.2221558094024658,1.031972885131836,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5809020996094,297.1879272460937,284.9095764160156,1.0,0.6746301054954529,0.5275424718856812,0.5275424718856812,1.0,1.0,-3.366638422012329,1.314895510673523,2.051743030548096,0.5554215312004089,0.8441842794418335,0.8441842794418335,0.0,259.7977600097656,265.0,66595.1875,0.0,3665.42724609375,1.0,278.2580261230469,282.8018798828125,297.1373291015625,301.4694519042969,293.1499938964844,293.1499938964844,278.54998779296875,38722.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925654113292694,1.0,0.0,0.0,3.502892017364502,3.502915143966675,8.187414550775429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.66015625,0.0,1395.13232421875,1895.4371337890625,0.0,3641.243408203125,0.8750600814819336,1.0,0.0,3.0,1.0,0.0
17928840,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8793247938156128,0.5962361097335815,0.5409600734710693,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757581114768982,0.5903326272964478,0.7317361831665039,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7740724682807922,0.4017406105995178,0.285455971956253,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711766958236694,0.3972312808036804,0.3822165131568908,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.638910710811615,0.2221558094024658,1.031972885131836,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5809020996094,297.1879272460937,284.9095764160156,1.0,0.6746301054954529,0.5275424718856812,0.5275424718856812,1.0,1.0,-3.366638422012329,1.314895510673523,2.051743030548096,0.5554215312004089,0.8441842794418335,0.8441842794418335,0.0,259.7977600097656,265.0,66595.1875,0.0,3665.42724609375,1.0,278.2580261230469,282.8018798828125,297.1373291015625,301.4694519042969,293.1499938964844,293.1499938964844,278.54998779296875,38722.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925654113292694,1.0,0.0,0.0,3.502892017364502,3.502915143966675,8.187414550775429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.66015625,0.0,1395.13232421875,1895.4371337890625,0.0,3641.243408203125,0.8750600814819336,1.0,0.0,3.0,1.0,0.0
17928900,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8773852586746216,0.5950513482093811,0.5396329760551453,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8750694394111633,0.5915491580963135,0.7329962253570557,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7730420231819153,0.401926189661026,0.2854858040809631,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701817154884338,0.397424578666687,0.3822960555553436,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378737688064575,0.2219538390636444,1.030881404876709,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5821533203125,297.1896667480469,285.0121765136719,1.0,0.6751825213432312,0.5263611078262329,0.5263611078262329,1.0,1.0,-3.365020513534546,1.3120640516281128,2.0529565811157227,0.5528891682624817,0.9168403744697572,0.9168403744697572,0.0,261.2314147949219,265.0,65813.953125,0.0,3669.822998046875,1.0,278.4981384277344,282.9195251464844,297.08209228515625,301.2498779296875,293.1499938964844,293.1499938964844,278.54998779296875,34071.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920193076133728,1.0,0.0,0.0,3.5545945167541504,3.554617166519165,8.430889693045174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.61328125,0.0,1415.5419921875,1895.4371337890625,0.0,3590.93994140625,0.8841846585273743,1.0,0.0,3.0,1.0,0.0
17928960,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8759847283363342,0.5939359664916992,0.5387266874313354,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8748391270637512,0.5928441882133484,0.7346500754356384,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7724566459655762,0.4022034108638763,0.2857109904289245,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7696009278297424,0.397699236869812,0.3825969696044922,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371798515319824,0.2218319922685623,1.0304720401763916,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.58404541015625,297.1923522949219,284.9892883300781,1.0,0.675860583782196,0.5251973867416382,0.5251973867416382,1.0,1.0,-3.3655993938446045,1.3101673126220703,2.055432081222534,0.550852358341217,0.9198253750801086,0.9198253750801086,0.0,262.39520263671875,268.0,65905.296875,0.0,3677.907958984375,1.0,278.5420227050781,282.9022216796875,297.0830078125,301.296630859375,293.1499938964844,293.1499938964844,278.25,33683.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91870778799057,1.0,0.0,0.0,3.613966226577759,3.613989353179932,8.714880550542148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.4755859375,0.0,1476.28369140625,1895.4371337890625,0.0,3577.228515625,0.895285964012146,1.0,0.0,3.0,1.0,0.0
17929020,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718560934066772,0.5903195142745972,0.535896360874176,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732244968414307,0.5944420099258423,0.7370438575744629,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702448964118958,0.4019638895988464,0.2857708632946014,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674562335014343,0.3975516557693481,0.3827483654022217,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.635065495967865,0.2211711853742599,1.0286285877227783,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.58203125,297.1888122558594,284.9103698730469,1.0,0.6770885586738586,0.5228700637817383,0.5228700637817383,1.0,1.0,-3.362454652786255,1.3045254945755005,2.057929039001465,0.5460255146026611,0.8404204249382019,0.8404204249382019,0.0,265.5778503417969,271.0,66197.5625,0.0,3688.68505859375,1.0,278.2582397460937,282.80303955078125,297.0966491699219,301.4039611816406,293.1499938964844,293.1499938964844,278.54998779296875,38702.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925556480884552,1.0,0.0,0.0,3.4813120365142822,3.481334924697876,8.086846605692699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.572265625,0.0,1372.757080078125,1895.4371337890625,0.0,3640.345703125,0.870276153087616,1.0,0.0,3.0,1.0,0.0
17929080,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718560934066772,0.5903195142745972,0.535896360874176,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732244968414307,0.5944420099258423,0.7370438575744629,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702448964118958,0.4019638895988464,0.2857708632946014,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674562335014343,0.3975516557693481,0.3827483654022217,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.635065495967865,0.2211711853742599,1.0286285877227783,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.58203125,297.1888122558594,284.9103698730469,1.0,0.6770885586738586,0.5228700637817383,0.5228700637817383,1.0,1.0,-3.362454652786255,1.3045254945755005,2.057929039001465,0.5460255146026611,0.8404204249382019,0.8404204249382019,0.0,265.5778503417969,271.0,66197.5625,0.0,3688.68505859375,1.0,278.2582397460937,282.80303955078125,297.0966491699219,301.4039611816406,293.1499938964844,293.1499938964844,278.54998779296875,38702.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925556480884552,1.0,0.0,0.0,3.4813120365142822,3.481334924697876,8.086846605692699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.572265625,0.0,1372.757080078125,1895.4371337890625,0.0,3640.345703125,0.870276153087616,1.0,0.0,3.0,1.0,0.0
17929140,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686564564704895,0.5881080627441406,0.5337627530097961,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723360896110535,0.5969358086585999,0.7399531602859497,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7687279582023621,0.402496725320816,0.2860816717147827,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659404277801514,0.3980268239974975,0.3831459283828735,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6334241032600403,0.2208831906318664,1.0273284912109375,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5848083496094,297.1932373046875,284.9889831542969,1.0,0.6783968210220337,0.5205426812171936,0.5205426812171936,1.0,1.0,-3.361860752105713,1.2999236583709717,2.0619373321533203,0.5414811968803406,0.914528489112854,0.914528489112854,0.0,268.2337646484375,274.0,65510.66015625,0.0,3702.544189453125,1.0,278.5411071777344,282.90216064453125,297.039794921875,301.22869873046875,293.1499938964844,293.1499938964844,278.25,33773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918720006942749,1.0,0.0,0.0,3.590970754623413,3.590993881225586,8.604329195804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0263671875,0.0,1452.0908203125,1895.4371337890625,0.0,3577.341064453125,0.8904207348823547,1.0,0.0,3.0,1.0,0.0
17929200,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686564564704895,0.5881080627441406,0.5337627530097961,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723360896110535,0.5969358086585999,0.7399531602859497,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7687279582023621,0.402496725320816,0.2860816717147827,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659404277801514,0.3980268239974975,0.3831459283828735,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6334241032600403,0.2208831906318664,1.0273284912109375,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5848083496094,297.1932373046875,284.9889831542969,1.0,0.6783968210220337,0.5205426812171936,0.5205426812171936,1.0,1.0,-3.361860752105713,1.2999236583709717,2.0619373321533203,0.5414811968803406,0.914528489112854,0.914528489112854,0.0,268.2337646484375,274.0,65510.66015625,0.0,3702.544189453125,1.0,278.5411071777344,282.90216064453125,297.039794921875,301.22869873046875,293.1499938964844,293.1499938964844,278.25,33773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918720006942749,1.0,0.0,0.0,3.590970754623413,3.590993881225586,8.604329195804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0263671875,0.0,1452.0908203125,1895.4371337890625,0.0,3577.341064453125,0.8904207348823547,1.0,0.0,3.0,1.0,0.0
17929260,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647044897079468,0.5846181511878967,0.531024158000946,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707746863365173,0.5985239148139954,0.7423202395439148,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7666416764259338,0.4023467898368835,0.2861947417259216,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638775706291199,0.3978944718837738,0.3833035230636596,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6314072012901306,0.2202598750591278,1.0256330966949463,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5825500488281,297.1897888183594,284.9100341796875,1.0,0.6796815991401672,0.5182545781135559,0.5182545781135559,1.0,1.0,-3.3590505123138428,1.294405221939087,2.064645290374756,0.5366893410682678,0.8360695242881775,0.8360695242881775,0.0,271.455078125,277.0,65804.1875,0.0,3714.3076171875,1.0,278.25860595703125,282.8028869628906,297.0501403808594,301.3326721191406,293.1499938964844,293.1499938964844,278.54998779296875,38653.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925581157207489,1.0,0.0,0.0,3.46112322807312,3.4611458778381348,7.993323833943577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1142578125,0.0,1351.8377685546875,1895.4371337890625,0.0,3640.57275390625,0.8656313419342041,1.0,0.0,3.0,1.0,0.0
17929320,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647044897079468,0.5846181511878967,0.531024158000946,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707746863365173,0.5985239148139954,0.7423202395439148,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7666416764259338,0.4023467898368835,0.2861947417259216,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638775706291199,0.3978944718837738,0.3833035230636596,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6314072012901306,0.2202598750591278,1.0256330966949463,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5825500488281,297.1897888183594,284.9100341796875,1.0,0.6796815991401672,0.5182545781135559,0.5182545781135559,1.0,1.0,-3.3590505123138428,1.294405221939087,2.064645290374756,0.5366893410682678,0.8360695242881775,0.8360695242881775,0.0,271.455078125,277.0,65804.1875,0.0,3714.3076171875,1.0,278.25860595703125,282.8028869628906,297.0501403808594,301.3326721191406,293.1499938964844,293.1499938964844,278.54998779296875,38653.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925581157207489,1.0,0.0,0.0,3.46112322807312,3.4611458778381348,7.993323833943577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1142578125,0.0,1351.8377685546875,1895.4371337890625,0.0,3640.57275390625,0.8656313419342041,1.0,0.0,3.0,1.0,0.0
