time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616636395454407,0.5824934840202332,0.5289798974990845,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.869933009147644,0.6009959578514099,0.7452118396759033,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652463912963867,0.4029649496078491,0.2865680754184723,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624347805976868,0.3983744084835052,0.3837110102176666,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298502087593079,0.2200005501508712,1.024482011795044,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5850524902344,297.1941833496094,284.9882202148437,1.0,0.6810392141342163,0.5159664154052734,0.5159664154052734,1.0,1.0,-3.358814716339112,1.2899330854415894,2.0688815116882324,0.5321902632713318,0.9093722701072692,0.9093722701072692,0.0,274.1342163085937,280.0,65119.51171875,0.0,3729.14013671875,1.0,278.5409240722656,282.9014892578125,296.9911804199219,301.1552734375,293.1499938964844,293.1499938964844,278.25,33778.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187766313552856,1.0,0.0,0.0,3.569958209991455,3.569981098175049,8.503927801939426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.4609375,0.0,1429.6695556640625,1895.4371337890625,0.0,3577.8642578125,0.8857241272926331,1.0,0.0,3.0,1.0,0.0
17929440,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616636395454407,0.5824934840202332,0.5289798974990845,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.869933009147644,0.6009959578514099,0.7452118396759033,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652463912963867,0.4029649496078491,0.2865680754184723,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624347805976868,0.3983744084835052,0.3837110102176666,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298502087593079,0.2200005501508712,1.024482011795044,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5850524902344,297.1941833496094,284.9882202148437,1.0,0.6810392141342163,0.5159664154052734,0.5159664154052734,1.0,1.0,-3.358814716339112,1.2899330854415894,2.0688815116882324,0.5321902632713318,0.9093722701072692,0.9093722701072692,0.0,274.1342163085937,280.0,65119.51171875,0.0,3729.14013671875,1.0,278.5409240722656,282.9014892578125,296.9911804199219,301.1552734375,293.1499938964844,293.1499938964844,278.25,33778.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187766313552856,1.0,0.0,0.0,3.569958209991455,3.569981098175049,8.503927801939426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.4609375,0.0,1429.6695556640625,1895.4371337890625,0.0,3577.8642578125,0.8857241272926331,1.0,0.0,3.0,1.0,0.0
17929500,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8600172400474548,0.5807995796203613,0.5278577208518982,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8694005012512207,0.6018029451370239,0.7465893030166626,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7644737958908081,0.4029598236083984,0.2867501378059387,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616376280784607,0.3983402550220489,0.3839056193828583,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.629039466381073,0.2197327613830566,1.0240232944488523,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.583984375,297.1928100585937,284.8743896484375,1.0,0.6817572116851807,0.5148223638534546,0.5148223638534546,1.0,1.0,-3.358646869659424,1.287646770477295,2.071000099182129,0.5300164222717285,0.8258813619613647,0.8258813619613647,0.0,275.6081848144531,280.0,65720.1328125,0.0,3737.1962890625,1.0,278.3003234863281,282.7727966308594,297.0259094238281,301.3467712402344,293.1499938964844,293.1499938964844,278.25,38785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244025349617004,1.0,0.0,0.0,3.5121560096740723,3.512179136276245,8.230778121287585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.6591796875,0.0,1405.200927734375,1895.4371337890625,0.0,3629.730712890625,0.8742051124572754,1.0,0.0,3.0,1.0,0.0
17929560,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8579106330871582,0.5791193842887878,0.5263379216194153,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684440851211548,0.602567195892334,0.7475550174713135,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.763310968875885,0.4029163420200348,0.2867477834224701,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7604698538780212,0.398253470659256,0.3838767111301422,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6279283761978149,0.219409555196762,1.022921442985535,284.91192626953125,284.95001220703125,303.4304504394531,293.9829406738281,299.58251953125,297.1907958984375,284.9123229980469,1.0,0.6823660731315613,0.5137155652046204,0.5137155652046204,1.0,1.0,-3.3563504219055176,1.2845414876937866,2.0718088150024414,0.5274386405944824,0.8331107497215271,0.8331107497215271,0.0,277.3645935058594,283.0,65395.69140625,0.0,3741.75244140625,1.0,278.2587890625,282.8051452636719,297.0001220703125,301.25653076171875,293.1499938964844,293.1499938964844,278.54998779296875,38668.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925678849220276,1.0,0.0,0.0,3.4382123947143555,3.438234806060791,7.887850870247348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5927734375,0.0,1328.868408203125,1895.4371337890625,0.0,3641.470947265625,0.860748291015625,1.0,0.0,3.0,1.0,0.0
17929620,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550257682800293,0.5770788788795471,0.5243744850158691,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676481246948242,0.6050146818161011,0.7504202127456665,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620429992675781,0.4036332666873932,0.2871908545494079,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590986490249634,0.3987371325492859,0.3842902481555938,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264432072639465,0.2191760838031768,1.021897315979004,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5848999023437,297.1951599121094,284.9872741699219,1.0,0.6837626695632935,0.5115019679069519,0.5115019679069519,1.0,1.0,-3.356431245803833,1.280254364013672,2.076176643371582,0.523047149181366,0.904285490512848,0.904285490512848,0.0,280.056396484375,286.0,64737.58203125,0.0,3757.40625,1.0,278.5407409667969,282.9003601074219,296.93975830078125,301.0792236328125,293.1499938964844,293.1499938964844,278.25,33774.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188784956932068,1.0,0.0,0.0,3.549614906311035,3.54963755607605,8.407284894929035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.4716796875,0.0,1408.1357421875,1895.4371337890625,0.0,3578.8046875,0.8811502456665039,1.0,0.0,3.0,1.0,0.0
17929680,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550257682800293,0.5770788788795471,0.5243744850158691,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676481246948242,0.6050146818161011,0.7504202127456665,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620429992675781,0.4036332666873932,0.2871908545494079,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590986490249634,0.3987371325492859,0.3842902481555938,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264432072639465,0.2191760838031768,1.021897315979004,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5848999023437,297.1951599121094,284.9872741699219,1.0,0.6837626695632935,0.5115019679069519,0.5115019679069519,1.0,1.0,-3.356431245803833,1.280254364013672,2.076176643371582,0.523047149181366,0.904285490512848,0.904285490512848,0.0,280.056396484375,286.0,64737.58203125,0.0,3757.40625,1.0,278.5407409667969,282.9003601074219,296.93975830078125,301.0792236328125,293.1499938964844,293.1499938964844,278.25,33774.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188784956932068,1.0,0.0,0.0,3.549614906311035,3.54963755607605,8.407284894929035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.4716796875,0.0,1408.1357421875,1895.4371337890625,0.0,3578.8046875,0.8811502456665039,1.0,0.0,3.0,1.0,0.0
17929740,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.851458728313446,0.5738183259963989,0.521818220615387,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662229180335999,0.6065672636032104,0.7527289390563965,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7602550387382507,0.403697520494461,0.2874417901039123,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7572231292724609,0.398626834154129,0.3844591975212097,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245962977409363,0.218614861369133,1.02044939994812,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5821228027344,297.1918334960937,284.9117736816406,1.0,0.685123860836029,0.5092883706092834,0.5092883706092834,1.0,1.0,-3.3542628288269043,1.274979591369629,2.0792832374572754,0.5183344483375549,0.8292410969734192,0.8292410969734192,0.0,283.2927551269531,289.0,65029.078125,0.0,3770.73583984375,1.0,278.2592468261719,282.8042297363281,296.94775390625,301.17974853515625,293.1499938964844,293.1499938964844,278.54998779296875,38502.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257883429527284,1.0,0.0,0.0,3.420561075210572,3.420583486557007,7.8070684139675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.80859375,0.0,1310.1177978515625,1895.4371337890625,0.0,3642.4775390625,0.8565797209739685,1.0,0.0,3.0,1.0,0.0
17929800,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.851458728313446,0.5738183259963989,0.521818220615387,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662229180335999,0.6065672636032104,0.7527289390563965,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7602550387382507,0.403697520494461,0.2874417901039123,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7572231292724609,0.398626834154129,0.3844591975212097,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245962977409363,0.218614861369133,1.02044939994812,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5821228027344,297.1918334960937,284.9117736816406,1.0,0.685123860836029,0.5092883706092834,0.5092883706092834,1.0,1.0,-3.3542628288269043,1.274979591369629,2.0792832374572754,0.5183344483375549,0.8292410969734192,0.8292410969734192,0.0,283.2927551269531,289.0,65029.078125,0.0,3770.73583984375,1.0,278.2592468261719,282.8042297363281,296.94775390625,301.17974853515625,293.1499938964844,293.1499938964844,278.54998779296875,38502.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257883429527284,1.0,0.0,0.0,3.420561075210572,3.420583486557007,7.8070684139675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.80859375,0.0,1310.1177978515625,1895.4371337890625,0.0,3642.4775390625,0.8565797209739685,1.0,0.0,3.0,1.0,0.0
17929860,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487297892570496,0.5718547105789185,0.5199381113052368,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654758334159851,0.6089843511581421,0.7555685639381409,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7591210007667542,0.4045202434062958,0.287963330745697,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559251189231873,0.3991112112998962,0.3848796784877777,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231734156608582,0.218404084444046,1.0195461511611938,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5843811035156,297.1961669921875,284.9867858886719,1.0,0.686555027961731,0.5071544051170349,0.5071544051170349,1.0,1.0,-3.354668378829956,1.2708923816680908,2.083775997161865,0.5140666365623474,0.8996507525444031,0.8996507525444031,0.0,285.9883117675781,277.0,64364.8984375,0.0,3787.1875,1.0,278.5405578613281,282.8995361328125,296.8872985839844,301.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,33777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918986439704895,1.0,0.0,0.0,3.5296318531036377,3.529654264450073,8.312891282002965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9970703125,0.0,1387.2470703125,1895.4371337890625,0.0,3579.801513671875,0.8766793608665466,1.0,0.0,3.0,1.0,0.0
17929920,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487297892570496,0.5718547105789185,0.5199381113052368,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654758334159851,0.6089843511581421,0.7555685639381409,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7591210007667542,0.4045202434062958,0.287963330745697,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559251189231873,0.3991112112998962,0.3848796784877777,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231734156608582,0.218404084444046,1.0195461511611938,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5843811035156,297.1961669921875,284.9867858886719,1.0,0.686555027961731,0.5071544051170349,0.5071544051170349,1.0,1.0,-3.354668378829956,1.2708923816680908,2.083775997161865,0.5140666365623474,0.8996507525444031,0.8996507525444031,0.0,285.9883117675781,277.0,64364.8984375,0.0,3787.1875,1.0,278.5405578613281,282.8995361328125,296.8872985839844,301.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,33777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918986439704895,1.0,0.0,0.0,3.5296318531036377,3.529654264450073,8.312891282002965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9970703125,0.0,1387.2470703125,1895.4371337890625,0.0,3579.801513671875,0.8766793608665466,1.0,0.0,3.0,1.0,0.0
17929980,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8507084250450134,0.5701250433921814,0.5181987285614014,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696667551994324,0.6116117835044861,0.7584946155548096,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.762290358543396,0.4056159853935241,0.2885570228099823,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.758830189704895,0.3998116552829742,0.3853238821029663,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6250501871109009,0.2183992713689804,1.0184942483901978,285.0335693359375,284.95001220703125,303.5104675292969,293.8786926269531,299.58758544921875,297.20233154296875,285.0301818847656,1.0,0.6840757727622986,0.5050204396247864,0.5050204396247864,1.0,1.0,-3.355268955230713,1.266836643218994,2.0884323120117188,0.5098944306373596,0.9912963509559632,0.9912963509559632,0.0,281.56298828125,265.0,63987.33984375,0.0,3763.321044921875,1.0,278.8423156738281,282.96502685546875,296.8686828613281,300.9451904296875,293.1499938964844,293.1499938964844,278.54998779296875,31446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147182703018188,1.0,0.0,0.0,3.714348793029785,3.7143726348876953,9.205738820128316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2265625,0.0,1571.2774658203125,1895.4371337890625,0.0,3540.337890625,0.9162245988845824,1.0,0.0,3.0,1.0,0.0
17930040,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8507084250450134,0.5701250433921814,0.5181987285614014,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696667551994324,0.6116117835044861,0.7584946155548096,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.762290358543396,0.4056159853935241,0.2885570228099823,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.758830189704895,0.3998116552829742,0.3853238821029663,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6250501871109009,0.2183992713689804,1.0184942483901978,285.0335693359375,284.95001220703125,303.5104675292969,293.8786926269531,299.58758544921875,297.20233154296875,285.0301818847656,1.0,0.6840757727622986,0.5050204396247864,0.5050204396247864,1.0,1.0,-3.355268955230713,1.266836643218994,2.0884323120117188,0.5098944306373596,0.9912963509559632,0.9912963509559632,0.0,281.56298828125,265.0,63987.33984375,0.0,3763.321044921875,1.0,278.8423156738281,282.96502685546875,296.8686828613281,300.9451904296875,293.1499938964844,293.1499938964844,278.54998779296875,31446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147182703018188,1.0,0.0,0.0,3.714348793029785,3.7143726348876953,9.205738820128316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2265625,0.0,1571.2774658203125,1895.4371337890625,0.0,3540.337890625,0.9162245988845824,1.0,0.0,3.0,1.0,0.0
17930100,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8523621559143066,0.5684265494346619,0.5169684290885925,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725446462631226,0.6123090386390686,0.7595870494842529,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645421028137207,0.4057041108608246,0.2887042760848999,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609483003616333,0.3997578918933868,0.385358989238739,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265003681182861,0.218180626630783,1.0174829959869385,284.8770446777344,284.95001220703125,303.520263671875,293.86590576171875,299.585693359375,297.2001647949219,284.8724060058594,1.0,0.6820514798164368,0.5039534568786621,0.5039534568786621,1.0,1.0,-3.3538119792938232,1.2640652656555176,2.0897467136383057,0.5075457692146301,0.8891975283622742,0.8891975283622742,0.0,278.0434875488281,265.0,64994.0703125,0.0,3739.66455078125,1.0,278.595947265625,282.7918701171875,296.91070556640625,301.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222286343574524,1.0,0.0,0.0,3.710920572280884,3.7109451293945312,9.18875343813852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.6025390625,0.0,1600.3758544921875,1895.4371337890625,0.0,3609.711181640625,0.9166640639305116,1.0,0.0,3.0,1.0,0.0
17930160,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8538095355033875,0.5665520429611206,0.515143871307373,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8753035664558411,0.6128043532371521,0.7600299715995789,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7666491866111755,0.4056261777877807,0.2885585427284241,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7629439830780029,0.3995321393013,0.3850354254245758,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.627817690372467,0.2178273648023605,1.0153964757919312,284.8866577148437,284.95001220703125,303.5299987792969,293.8532409667969,299.5823669433594,297.1959533691406,284.88818359375,1.0,0.6795024275779724,0.5029004812240601,0.5029004812240601,1.0,1.0,-3.348957300186157,1.2599294185638428,2.0890278816223145,0.5045340061187744,0.8709487915039062,0.8709487915039062,0.0,274.27569580078125,253.0,64589.67578125,0.0,3706.47900390625,1.0,278.5572204589844,282.8053283691406,296.8851013183594,301.0887756347656,293.1499938964844,293.1499938964844,278.8500061035156,38257.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250596761703492,1.0,0.0,0.0,3.63219165802002,3.632215976715088,8.803002060631115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.814453125,0.0,1530.257568359375,1895.4371337890625,0.0,3635.776611328125,0.902928113937378,1.0,0.0,3.0,1.0,0.0
17930220,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593931794166565,0.5647261142730713,0.5127266645431519,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834254145622253,0.6151492595672607,0.7619556188583374,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.773192286491394,0.4066188931465149,0.2887489199638366,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691254019737244,0.4000160694122314,0.3848672807216644,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320487856864929,0.2176795154809951,1.0121848583221436,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5836486816406,297.1999206542969,284.985595703125,1.0,0.6738311648368835,0.5007945895195007,0.5007945895195007,1.0,1.0,-3.3439857959747314,1.253597855567932,2.0903878211975098,0.4991698563098907,0.951919674873352,0.951919674873352,0.0,264.3811340332031,241.0,63705.90234375,0.0,3638.1630859375,1.0,278.8430480957031,282.92437744140625,296.8128662109375,300.8874206542969,293.1499938964844,293.1499938964844,278.54998779296875,33754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184622168540956,1.0,0.0,0.0,3.73222541809082,3.7322497367858887,9.294564051742782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4951171875,0.0,1609.4053955078125,1895.4371337890625,0.0,3574.960205078125,0.9218920469284058,1.0,0.0,3.0,1.0,0.0
17930280,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593931794166565,0.5647261142730713,0.5127266645431519,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834254145622253,0.6151492595672607,0.7619556188583374,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.773192286491394,0.4066188931465149,0.2887489199638366,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691254019737244,0.4000160694122314,0.3848672807216644,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320487856864929,0.2176795154809951,1.0121848583221436,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5836486816406,297.1999206542969,284.985595703125,1.0,0.6738311648368835,0.5007945895195007,0.5007945895195007,1.0,1.0,-3.3439857959747314,1.253597855567932,2.0903878211975098,0.4991698563098907,0.951919674873352,0.951919674873352,0.0,264.3811340332031,241.0,63705.90234375,0.0,3638.1630859375,1.0,278.8430480957031,282.92437744140625,296.8128662109375,300.8874206542969,293.1499938964844,293.1499938964844,278.54998779296875,33754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184622168540956,1.0,0.0,0.0,3.73222541809082,3.7322497367858887,9.294564051742782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4951171875,0.0,1609.4053955078125,1895.4371337890625,0.0,3574.960205078125,0.9218920469284058,1.0,0.0,3.0,1.0,0.0
17930340,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657752871513367,0.5617415308952332,0.5099587440490723,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8924983739852905,0.6166394352912903,0.7635430693626404,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7806169390678406,0.4070303440093994,0.2888616919517517,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761715650558472,0.3999776840209961,0.3845849931240082,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6369526386260986,0.2172836512327194,1.0089348554611206,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.58013916015625,297.1967468261719,284.89520263671875,1.0,0.6676129698753357,0.4986886382102966,0.4986886382102966,1.0,1.0,-3.338020801544189,1.2468117475509644,2.091209173202514,0.493787556886673,0.855763852596283,0.855763852596283,0.0,253.78787231445312,229.0,63994.65234375,0.0,3563.71435546875,1.0,278.5572814941406,282.81549072265625,296.8227233886719,300.9870300292969,293.1499938964844,293.1499938964844,278.8500061035156,39268.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256608486175536,1.0,0.0,0.0,3.590392589569092,3.590416669845581,8.601559216003807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.259765625,0.0,1491.912841796875,1895.4371337890625,0.0,3641.3056640625,0.8948069214820862,1.0,0.0,3.0,1.0,0.0
17930400,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657752871513367,0.5617415308952332,0.5099587440490723,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8924983739852905,0.6166394352912903,0.7635430693626404,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7806169390678406,0.4070303440093994,0.2888616919517517,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761715650558472,0.3999776840209961,0.3845849931240082,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6369526386260986,0.2172836512327194,1.0089348554611206,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.58013916015625,297.1967468261719,284.89520263671875,1.0,0.6676129698753357,0.4986886382102966,0.4986886382102966,1.0,1.0,-3.338020801544189,1.2468117475509644,2.091209173202514,0.493787556886673,0.855763852596283,0.855763852596283,0.0,253.78787231445312,229.0,63994.65234375,0.0,3563.71435546875,1.0,278.5572814941406,282.81549072265625,296.8227233886719,300.9870300292969,293.1499938964844,293.1499938964844,278.8500061035156,39268.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256608486175536,1.0,0.0,0.0,3.590392589569092,3.590416669845581,8.601559216003807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.259765625,0.0,1491.912841796875,1895.4371337890625,0.0,3641.3056640625,0.8948069214820862,1.0,0.0,3.0,1.0,0.0
17930460,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742743730545044,0.5603223443031311,0.5079222321510315,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036059379577636,0.6192317008972168,0.7657450437545776,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899105548858643,0.408394992351532,0.2892885506153106,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849966883659363,0.4007085859775543,0.3846062421798706,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432222127914429,0.2173560112714767,1.0064129829406738,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58367919921875,297.2033996582031,284.9914855957031,1.0,0.6611815690994263,0.4968125224113464,0.4968125224113464,1.0,1.0,-3.3351051807403564,1.2417196035385132,2.093385696411133,0.4892061650753021,0.9399646520614624,0.9399646520614624,0.0,242.0514678955078,217.0,63176.50390625,0.0,3490.10791015625,1.0,278.8426818847656,282.9324951171875,296.7598571777344,300.7969665527344,293.1499938964844,293.1499938964844,278.54998779296875,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917706310749054,1.0,0.0,0.0,3.693331241607666,3.6933553218841553,9.101852924686682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.1826171875,0.0,1565.472412109375,1895.4371337890625,0.0,3567.975830078125,0.913224160671234,1.0,0.0,3.0,1.0,0.0
17930520,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742743730545044,0.5603223443031311,0.5079222321510315,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036059379577636,0.6192317008972168,0.7657450437545776,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899105548858643,0.408394992351532,0.2892885506153106,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849966883659363,0.4007085859775543,0.3846062421798706,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432222127914429,0.2173560112714767,1.0064129829406738,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58367919921875,297.2033996582031,284.9914855957031,1.0,0.6611815690994263,0.4968125224113464,0.4968125224113464,1.0,1.0,-3.3351051807403564,1.2417196035385132,2.093385696411133,0.4892061650753021,0.9399646520614624,0.9399646520614624,0.0,242.0514678955078,217.0,63176.50390625,0.0,3490.10791015625,1.0,278.8426818847656,282.9324951171875,296.7598571777344,300.7969665527344,293.1499938964844,293.1499938964844,278.54998779296875,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917706310749054,1.0,0.0,0.0,3.693331241607666,3.6933553218841553,9.101852924686682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.1826171875,0.0,1565.472412109375,1895.4371337890625,0.0,3567.975830078125,0.913224160671234,1.0,0.0,3.0,1.0,0.0
17930580,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830258250236511,0.5575852990150452,0.5053560137748718,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158298373222352,0.6208315491676331,0.7674425840377808,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7995463013648987,0.4090582430362701,0.2895616590976715,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941954135894775,0.4008243978023529,0.384446233510971,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6499471068382263,0.2171233296394348,1.0037676095962524,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5814819335937,297.20135498046875,284.90350341796875,1.0,0.6545957922935486,0.4949364066123962,0.4949364066123962,1.0,1.0,-3.330552101135254,1.2359338998794556,2.094618320465088,0.4845068454742431,0.8512769341468811,0.8512769341468811,0.0,230.5928955078125,205.0,63509.9296875,0.0,3414.4306640625,1.0,278.5575561523437,282.8253479003906,296.7772827148437,300.9076232910156,293.1499938964844,293.1499938964844,278.8500061035156,39070.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246271848678588,1.0,0.0,0.0,3.555717945098877,3.555741548538208,8.436219331997563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.94921875,0.0,1453.16259765625,1895.4371337890625,0.0,3631.798095703125,0.8870106339454651,1.0,0.0,3.0,1.0,0.0
17930640,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830258250236511,0.5575852990150452,0.5053560137748718,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158298373222352,0.6208315491676331,0.7674425840377808,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7995463013648987,0.4090582430362701,0.2895616590976715,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941954135894775,0.4008243978023529,0.384446233510971,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6499471068382263,0.2171233296394348,1.0037676095962524,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5814819335937,297.20135498046875,284.90350341796875,1.0,0.6545957922935486,0.4949364066123962,0.4949364066123962,1.0,1.0,-3.330552101135254,1.2359338998794556,2.094618320465088,0.4845068454742431,0.8512769341468811,0.8512769341468811,0.0,230.5928955078125,205.0,63509.9296875,0.0,3414.4306640625,1.0,278.5575561523437,282.8253479003906,296.7772827148437,300.9076232910156,293.1499938964844,293.1499938964844,278.8500061035156,39070.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246271848678588,1.0,0.0,0.0,3.555717945098877,3.555741548538208,8.436219331997563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.94921875,0.0,1453.16259765625,1895.4371337890625,0.0,3631.798095703125,0.8870106339454651,1.0,0.0,3.0,1.0,0.0
17930700,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8879649639129639,0.5568782687187195,0.5041755437850952,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9228527545928956,0.6220788955688477,0.7683292627334595,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8048235177993774,0.4097608923912048,0.2897232472896576,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992401123046875,0.4011728763580322,0.3843694925308227,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537013053894043,0.2171625345945358,1.0023685693740845,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.582763671875,297.2041320800781,285.0133056640625,1.0,0.6512311697006226,0.4939983785152435,0.4939983785152435,1.0,1.0,-3.3283658027648926,1.2330806255340576,2.095285177230835,0.4820489287376404,0.9275806546211244,0.9275806546211244,0.0,224.699462890625,205.0,62676.0703125,0.0,3375.952392578125,1.0,278.79937744140625,282.950439453125,296.7182312011719,300.68365478515625,293.1499938964844,293.1499938964844,278.8500061035156,34274.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918654203414917,1.0,0.0,0.0,3.604295015335083,3.604318380355835,8.668300779390847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.15625,0.0,1470.16357421875,1895.4371337890625,0.0,3576.7333984375,0.895484447479248,1.0,0.0,3.0,1.0,0.0
17930760,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8938929438591003,0.5562838912010193,0.5034341216087341,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310131072998048,0.6234355568885803,0.7696652412414551,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8108246922492981,0.4105839133262634,0.2901034653186798,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050941824913025,0.4016295969486236,0.3845390677452087,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581823229789734,0.2172954380512237,1.0016876459121704,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5849304199219,297.20819091796875,284.9942321777344,1.0,0.6479726433753967,0.4930648803710937,0.4930648803710937,1.0,1.0,-3.328550100326538,1.2311835289001465,2.097366571426392,0.4800668954849243,0.9348115921020508,0.9348115921020508,0.0,218.4749450683593,193.0,62764.01953125,0.0,3341.02392578125,1.0,278.84246826171875,282.93658447265625,296.718994140625,300.7275085449219,293.1499938964844,293.1499938964844,278.54998779296875,33650.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167043566703796,1.0,0.0,0.0,3.665613174438477,3.6656370162963854,8.965748747868929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.400390625,0.0,1532.9576416015625,1895.4371337890625,0.0,3558.7138671875,0.9069071412086488,1.0,0.0,3.0,1.0,0.0
17930820,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.905023157596588,0.5536734461784363,0.500968337059021,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464758038520812,0.6250264048576355,0.771342933177948,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8217552304267883,0.4113883078098297,0.2904689908027649,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158904910087585,0.4018000364303589,0.3844240009784698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669759154319763,0.2171367704868316,0.999352216720581,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.5823974609375,297.2060241699219,284.9060363769531,1.0,0.6412677764892578,0.4911979436874389,0.4911979436874389,1.0,1.0,-3.3246374130249023,1.2256276607513428,2.09900975227356,0.4754486680030823,0.8479546904563904,0.8479546904563904,0.0,206.84719848632807,181.0,63126.578125,0.0,3266.174560546875,1.0,278.5577697753906,282.8291015625,296.7406311035156,300.84478759765625,293.1499938964844,293.1499938964844,278.8500061035156,38940.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237236976623536,1.0,0.0,0.0,3.531544208526612,3.531567573547364,8.321901532326592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.47265625,0.0,1426.619873046875,1895.4371337890625,0.0,3623.482177734375,0.8815615773200989,1.0,0.0,3.0,1.0,0.0
17930880,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.905023157596588,0.5536734461784363,0.500968337059021,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464758038520812,0.6250264048576355,0.771342933177948,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8217552304267883,0.4113883078098297,0.2904689908027649,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158904910087585,0.4018000364303589,0.3844240009784698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669759154319763,0.2171367704868316,0.999352216720581,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.5823974609375,297.2060241699219,284.9060363769531,1.0,0.6412677764892578,0.4911979436874389,0.4911979436874389,1.0,1.0,-3.3246374130249023,1.2256276607513428,2.09900975227356,0.4754486680030823,0.8479546904563904,0.8479546904563904,0.0,206.84719848632807,181.0,63126.578125,0.0,3266.174560546875,1.0,278.5577697753906,282.8291015625,296.7406311035156,300.84478759765625,293.1499938964844,293.1499938964844,278.8500061035156,38940.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237236976623536,1.0,0.0,0.0,3.531544208526612,3.531567573547364,8.321901532326592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.47265625,0.0,1426.619873046875,1895.4371337890625,0.0,3623.482177734375,0.8815615773200989,1.0,0.0,3.0,1.0,0.0
17930940,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.919844925403595,0.552451491355896,0.4991351962089538,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636159539222716,0.6276296973228455,0.7735639810562134,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834473729133606,0.4130473136901855,0.2911061942577362,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281072378158569,0.4026306271553039,0.3845500946044922,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777040958404541,0.217363029718399,0.99753075838089,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58551025390625,297.2127380371094,284.9945068359375,1.0,0.6345623731613159,0.4893309772014618,0.4893309772014618,1.0,1.0,-3.323206663131714,1.221064209938049,2.102142333984375,0.4710673093795776,0.9300626516342164,0.9300626516342164,0.0,194.646484375,169.0,62421.03125,0.0,3193.787353515625,1.0,278.8415222167969,282.9379272460937,296.68682861328125,300.6717834472656,293.1499938964844,293.1499938964844,278.54998779296875,33660.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915841281414032,1.0,0.0,0.0,3.642881870269776,3.6429054737091056,8.854896123011713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4326171875,0.0,1507.7965087890625,1895.4371337890625,0.0,3550.730712890625,0.9020203948020936,1.0,0.0,3.0,1.0,0.0
17931000,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.919844925403595,0.552451491355896,0.4991351962089538,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636159539222716,0.6276296973228455,0.7735639810562134,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834473729133606,0.4130473136901855,0.2911061942577362,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281072378158569,0.4026306271553039,0.3845500946044922,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777040958404541,0.217363029718399,0.99753075838089,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58551025390625,297.2127380371094,284.9945068359375,1.0,0.6345623731613159,0.4893309772014618,0.4893309772014618,1.0,1.0,-3.323206663131714,1.221064209938049,2.102142333984375,0.4710673093795776,0.9300626516342164,0.9300626516342164,0.0,194.646484375,169.0,62421.03125,0.0,3193.787353515625,1.0,278.8415222167969,282.9379272460937,296.68682861328125,300.6717834472656,293.1499938964844,293.1499938964844,278.54998779296875,33660.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915841281414032,1.0,0.0,0.0,3.642881870269776,3.6429054737091056,8.854896123011713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4326171875,0.0,1507.7965087890625,1895.4371337890625,0.0,3550.730712890625,0.9020203948020936,1.0,0.0,3.0,1.0,0.0
17931060,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358962178230286,0.5499452352523804,0.4967417120933532,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979635775089264,0.6292487978935242,0.7752537727355957,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8480010032653809,0.4140013754367828,0.2915651202201843,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408936858177185,0.4028213918209076,0.3844455778598785,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891778111457825,0.2172578126192093,0.9954048991203308,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.58282470703125,297.2106018066406,284.907470703125,1.0,0.6277900338172913,0.4874979555606842,0.4874979555606842,1.0,1.0,-3.3197684288024902,1.2157213687896729,2.1040470600128174,0.4665448665618896,0.8450579643249512,0.8450579643249512,0.0,182.984603881836,157.0,62807.63671875,0.0,3120.081298828125,1.0,278.55792236328125,282.8315734863281,296.7121887207031,300.7941589355469,293.1499938964844,293.1499938964844,278.8500061035156,38864.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228033423423768,1.0,0.0,0.0,3.5120089054107666,3.5120320320129395,8.230088042182615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6787109375,0.0,1405.6181640625,1895.4371337890625,0.0,3615.006591796875,0.8771932721138,1.0,0.0,3.0,1.0,0.0
17931120,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358962178230286,0.5499452352523804,0.4967417120933532,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979635775089264,0.6292487978935242,0.7752537727355957,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8480010032653809,0.4140013754367828,0.2915651202201843,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408936858177185,0.4028213918209076,0.3844455778598785,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891778111457825,0.2172578126192093,0.9954048991203308,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.58282470703125,297.2106018066406,284.907470703125,1.0,0.6277900338172913,0.4874979555606842,0.4874979555606842,1.0,1.0,-3.3197684288024902,1.2157213687896729,2.1040470600128174,0.4665448665618896,0.8450579643249512,0.8450579643249512,0.0,182.984603881836,157.0,62807.63671875,0.0,3120.081298828125,1.0,278.55792236328125,282.8315734863281,296.7121887207031,300.7941589355469,293.1499938964844,293.1499938964844,278.8500061035156,38864.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228033423423768,1.0,0.0,0.0,3.5120089054107666,3.5120320320129395,8.230088042182615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6787109375,0.0,1405.6181640625,1895.4371337890625,0.0,3615.006591796875,0.8771932721138,1.0,0.0,3.0,1.0,0.0
17931180,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9552072882652284,0.5488152503967285,0.4949919283390045,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960394501686096,0.6318562030792236,0.777491569519043,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649604320526123,0.4158017635345459,0.2923031747341156,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568311929702759,0.4036762416362762,0.3845915198326111,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.703137993812561,0.2175308316946029,0.9937969446182252,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5857849121094,297.2173156738281,284.99432373046875,1.0,0.6210311055183411,0.4856649339199066,0.4856649339199066,1.0,1.0,-3.3188555240631104,1.2113854885101318,2.1074700355529785,0.4622703790664673,0.9262134432792664,0.9262134432792664,0.0,170.7579803466797,160.0,62142.18359375,0.0,3048.84375,1.0,278.84136962890625,282.93865966796875,296.6631774902344,300.6284484863281,293.1499938964844,293.1499938964844,278.54998779296875,33609.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148338437080384,1.0,0.0,0.0,3.6257903575897217,3.6258137226104736,8.772000796852808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.572265625,0.0,1488.634033203125,1895.4371337890625,0.0,3541.407958984375,0.8981412053108215,1.0,0.0,3.0,1.0,0.0
