time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9552072882652284,0.5488152503967285,0.4949919283390045,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960394501686096,0.6318562030792236,0.777491569519043,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649604320526123,0.4158017635345459,0.2923031747341156,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568311929702759,0.4036762416362762,0.3845915198326111,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.703137993812561,0.2175308316946029,0.9937969446182252,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5857849121094,297.2173156738281,284.99432373046875,1.0,0.6210311055183411,0.4856649339199066,0.4856649339199066,1.0,1.0,-3.3188555240631104,1.2113854885101318,2.1074700355529785,0.4622703790664673,0.9262134432792664,0.9262134432792664,0.0,170.7579803466797,160.0,62142.18359375,0.0,3048.84375,1.0,278.84136962890625,282.93865966796875,296.6631774902344,300.6284484863281,293.1499938964844,293.1499938964844,278.54998779296875,33609.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148338437080384,1.0,0.0,0.0,3.6257903575897217,3.6258137226104736,8.772000796852808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.572265625,0.0,1488.634033203125,1895.4371337890625,0.0,3541.407958984375,0.8981412053108215,1.0,0.0,3.0,1.0,0.0
17931300,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9600395560264589,0.547645628452301,0.4941656291484833,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327430009841919,0.7768917083740234,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8700346350669861,0.4163762927055359,0.2927649319171905,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614761829376221,0.4038291573524475,0.3847917020320892,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070693969726562,0.2175326198339462,0.9937069416046144,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5846862792969,297.2168273925781,284.87176513671875,1.0,0.6194432973861694,0.4847484230995178,0.4847484230995178,1.0,1.0,-3.3180205821990967,1.2090394496917725,2.108981132507324,0.4602226018905639,0.8395622372627258,0.8395622372627258,0.0,167.62832641601562,160.0,62878.59765625,0.0,3029.2900390625,1.0,278.598388671875,282.8012084960937,296.71002197265625,300.8357238769531,293.1499938964844,293.1499938964844,278.54998779296875,38288.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204703569412231,1.0,0.0,0.0,3.578532457351685,3.578556060791016,8.5448255049414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.263671875,0.0,1471.885986328125,1895.4371337890625,0.0,3593.49853515625,0.888654351234436,1.0,0.0,3.0,1.0,0.0
17931360,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9610083103179932,0.5463863015174866,0.4929558634757995,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6337648034095764,0.7738195061683655,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.871894121170044,0.4168564081192016,0.2930580377578735,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8630055785179138,0.4038737118244171,0.3847954869270324,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082660794258118,0.2174399495124817,0.9931800365447998,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5833740234375,297.21612548828125,284.9075622558594,1.0,0.6182307600975037,0.4838657677173614,0.4838657677173614,1.0,1.0,-3.313433885574341,1.2052708864212036,2.1081631183624268,0.4574577510356903,0.8416686654090881,0.8416686654090881,0.0,166.40794372558594,163.0,62510.3203125,0.0,3012.45751953125,1.0,278.5582580566406,282.83331298828125,296.69403076171875,300.7563781738281,293.1499938964844,293.1499938964844,278.8500061035156,38886.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216997027397156,1.0,0.0,0.0,3.494202852249145,3.4942259788513184,8.146847108037036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2509765625,0.0,1387.32080078125,1895.4371337890625,0.0,3604.836181640625,0.8732717633247375,1.0,0.0,3.0,1.0,0.0
17931420,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.962030589580536,0.5452356338500977,0.4916231334209442,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373666524887085,0.7693824172019958,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746947050094604,0.4186843037605285,0.2941509485244751,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650718927383423,0.4046731889247894,0.3853413760662079,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097688913345337,0.2176635116338729,0.9934948682785034,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5887451171875,297.2268981933594,284.992431640625,1.0,0.6172205805778503,0.4821004867553711,0.4821004867553711,1.0,1.0,-3.310065031051636,1.2000588178634644,2.110006093978882,0.452819675207138,0.9207361936569214,0.9207361936569214,0.0,165.1611328125,166.0,61839.8671875,0.0,2998.15869140625,1.0,278.8412170410156,282.9390563964844,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134438633918762,1.0,0.0,0.0,3.607525110244751,3.607548475265503,8.683844612278335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1962890625,0.0,1469.0390625,1895.4371337890625,0.0,3528.536376953125,0.8940611481666565,1.0,0.0,3.0,1.0,0.0
17931480,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.962030589580536,0.5452356338500977,0.4916231334209442,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373666524887085,0.7693824172019958,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746947050094604,0.4186843037605285,0.2941509485244751,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650718927383423,0.4046731889247894,0.3853413760662079,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097688913345337,0.2176635116338729,0.9934948682785034,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5887451171875,297.2268981933594,284.992431640625,1.0,0.6172205805778503,0.4821004867553711,0.4821004867553711,1.0,1.0,-3.310065031051636,1.2000588178634644,2.110006093978882,0.452819675207138,0.9207361936569214,0.9207361936569214,0.0,165.1611328125,166.0,61839.8671875,0.0,2998.15869140625,1.0,278.8412170410156,282.9390563964844,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134438633918762,1.0,0.0,0.0,3.607525110244751,3.607548475265503,8.683844612278335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1962890625,0.0,1469.0390625,1895.4371337890625,0.0,3528.536376953125,0.8940611481666565,1.0,0.0,3.0,1.0,0.0
17931540,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601848721504213,0.5428506135940552,0.4897556006908417,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6399953365325928,0.7707173824310303,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750898241996765,0.419794499874115,0.2950551509857178,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8648199439048767,0.4048425853252411,0.3856722116470337,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093423008918762,0.2175397872924804,0.9934871196746826,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5883483886719,297.2284851074219,284.9112243652344,1.0,0.6175323724746704,0.4803351759910583,0.4803351759910583,1.0,1.0,-3.31052827835083,1.196338772773743,2.114189624786377,0.4489265084266662,0.8410916328430176,0.8410916328430176,0.0,165.50184631347656,169.0,62324.66796875,0.0,3001.112548828125,1.0,278.5586853027344,282.8371887207031,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200587868690492,1.0,0.0,0.0,3.4817700386047363,3.48179292678833,8.088974254860659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4599609375,0.0,1372.202880859375,1895.4371337890625,0.0,3589.700927734375,0.8702289462089539,1.0,0.0,3.0,1.0,0.0
17931600,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601848721504213,0.5428506135940552,0.4897556006908417,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6399953365325928,0.7707173824310303,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750898241996765,0.419794499874115,0.2950551509857178,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8648199439048767,0.4048425853252411,0.3856722116470337,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093423008918762,0.2175397872924804,0.9934871196746826,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5883483886719,297.2284851074219,284.9112243652344,1.0,0.6175323724746704,0.4803351759910583,0.4803351759910583,1.0,1.0,-3.31052827835083,1.196338772773743,2.114189624786377,0.4489265084266662,0.8410916328430176,0.8410916328430176,0.0,165.50184631347656,169.0,62324.66796875,0.0,3001.112548828125,1.0,278.5586853027344,282.8371887207031,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200587868690492,1.0,0.0,0.0,3.4817700386047363,3.48179292678833,8.088974254860659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4599609375,0.0,1372.202880859375,1895.4371337890625,0.0,3589.700927734375,0.8702289462089539,1.0,0.0,3.0,1.0,0.0
17931660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965047001838684,0.5456829071044922,0.4912346601486206,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648175835609436,0.7617509365081787,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8820183277130127,0.4258955717086792,0.2984722852706909,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709707856178284,0.4099378585815429,0.3893482983112335,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159467339515686,0.2223581969738006,1.0095549821853638,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62164306640625,297.2798156738281,285.012451171875,1.0,0.619805634021759,0.4786659181118011,0.4786659181118011,1.0,1.0,-3.331834077835083,1.2010868787765503,2.130747079849243,0.4484713971614837,0.9383912682533264,0.9383912682533264,0.0,164.2288360595703,172.0,62191.1015625,0.0,3040.228759765625,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912562370300293,1.0,0.0,0.0,3.620760202407837,3.6207833290100098,8.747678634790645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0634765625,0.0,1476.900634765625,1895.4371337890625,0.0,3520.3681640625,0.896233320236206,1.0,0.0,3.0,1.0,0.0
17931720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965047001838684,0.5456829071044922,0.4912346601486206,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648175835609436,0.7617509365081787,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8820183277130127,0.4258955717086792,0.2984722852706909,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709707856178284,0.4099378585815429,0.3893482983112335,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159467339515686,0.2223581969738006,1.0095549821853638,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62164306640625,297.2798156738281,285.012451171875,1.0,0.619805634021759,0.4786659181118011,0.4786659181118011,1.0,1.0,-3.331834077835083,1.2010868787765503,2.130747079849243,0.4484713971614837,0.9383912682533264,0.9383912682533264,0.0,164.2288360595703,172.0,62191.1015625,0.0,3040.228759765625,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912562370300293,1.0,0.0,0.0,3.620760202407837,3.6207833290100098,8.747678634790645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0634765625,0.0,1476.900634765625,1895.4371337890625,0.0,3520.3681640625,0.896233320236206,1.0,0.0,3.0,1.0,0.0
17931780,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655999541282654,0.5451309680938721,0.4913637936115265,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544243693351746,0.7606567144393921,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8852208852767944,0.4292705655097961,0.3012240827083587,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735848069190979,0.4124616682529449,0.3922628164291382,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719539999961853,0.2250923812389373,1.024003267288208,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63720703125,297.3036499023437,284.9224853515625,1.0,0.6233378052711487,0.4769966602325439,0.4769966602325439,1.0,1.0,-3.355174779891968,1.206532597541809,2.148642063140869,0.4487051665782928,0.8634762763977051,0.8634762763977051,0.0,164.9871826171875,175.0,63328.43359375,0.0,3095.865966796875,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219697713851928,1.0,0.0,0.0,3.544013261795044,3.544036626815796,8.380771419069788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71875,0.0,1429.787353515625,1895.4371337890625,0.0,3607.325439453125,0.8832219839096069,1.0,0.0,3.0,1.0,0.0
17931840,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655999541282654,0.5451309680938721,0.4913637936115265,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544243693351746,0.7606567144393921,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8852208852767944,0.4292705655097961,0.3012240827083587,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735848069190979,0.4124616682529449,0.3922628164291382,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719539999961853,0.2250923812389373,1.024003267288208,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63720703125,297.3036499023437,284.9224853515625,1.0,0.6233378052711487,0.4769966602325439,0.4769966602325439,1.0,1.0,-3.355174779891968,1.206532597541809,2.148642063140869,0.4487051665782928,0.8634762763977051,0.8634762763977051,0.0,164.9871826171875,175.0,63328.43359375,0.0,3095.865966796875,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219697713851928,1.0,0.0,0.0,3.544013261795044,3.544036626815796,8.380771419069788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71875,0.0,1429.787353515625,1895.4371337890625,0.0,3607.325439453125,0.8832219839096069,1.0,0.0,3.0,1.0,0.0
17931900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9645469188690186,0.5451528429985046,0.4911504089832306,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572683453559875,0.7627885937690735,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8854735493659973,0.4309626221656799,0.3023205697536468,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8735324144363403,0.4136167466640472,0.3932923078536987,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200221419334412,0.2261830121278762,1.0290522575378418,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64312744140625,297.3127746582031,285.03350830078125,1.0,0.6252452731132507,0.4761620163917541,0.4761620163917541,1.0,1.0,-3.3655176162719727,1.2087098360061646,2.1568076610565186,0.4484930634498596,0.9465235471725464,0.9465235471725464,0.0,165.9517364501953,175.0,62799.4609375,0.0,3124.358154296875,1.0,278.7994384765625,282.9501342773437,296.656982421875,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33192.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173851609230042,1.0,0.0,0.0,3.611307382583618,3.611330509185791,8.702062928023224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.07421875,0.0,1469.759521484375,1895.4371337890625,0.0,3565.007568359375,0.8961375951766968,1.0,0.0,3.0,1.0,0.0
17931960,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963649034500122,0.5452045798301697,0.4912695288658142,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599312424659729,0.7650675177574158,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8857898116111755,0.4326525032520294,0.3035406172275543,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734978437423706,0.4147450625896454,0.3944210410118103,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720417857170105,0.2271844446659088,1.0339268445968628,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.64697265625,297.3204650878906,285.0169372558594,1.0,0.62726229429245,0.4750386774539947,0.4750386774539947,1.0,1.0,-3.376456022262573,1.2104803323745728,2.16597580909729,0.4477453827857971,0.963071346282959,0.963071346282959,0.0,166.98121643066406,178.0,63174.94921875,0.0,3154.720458984375,1.0,278.8425598144531,282.9350280761719,296.6679992675781,300.6869506835937,293.1499938964844,293.1499938964844,278.54998779296875,32548.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167248606681824,1.0,0.0,0.0,3.6917765140533447,3.691800355911255,9.094191000258434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.466796875,0.0,1554.02783203125,1895.4371337890625,0.0,3558.903076171875,0.9120736718177797,1.0,0.0,3.0,1.0,0.0
17932020,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593406319618224,0.5436269044876099,0.4903121590614319,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632344126701355,0.7735369801521301,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842495679855347,0.4348523914813995,0.30534228682518,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713487982749939,0.4159145951271057,0.395882785320282,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193821668624878,0.2283418327569961,1.040621280670166,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6431579589844,297.3188171386719,284.9120178222656,1.0,0.6312766671180725,0.4727919995784759,0.4727919995784759,1.0,1.0,-3.3951213359832764,1.2125931978225708,2.182528257369995,0.4455934166908264,0.8743005394935608,0.8743005394935608,0.0,169.86517333984375,181.0,64217.8359375,0.0,3213.477783203125,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264864921569824,1.0,0.0,0.0,3.613758802413941,3.6137826442718506,8.713880674804386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1953125,0.0,1506.5206298828125,1895.4371337890625,0.0,3648.894775390625,0.8987874388694763,1.0,0.0,3.0,1.0,0.0
17932080,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593406319618224,0.5436269044876099,0.4903121590614319,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632344126701355,0.7735369801521301,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842495679855347,0.4348523914813995,0.30534228682518,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713487982749939,0.4159145951271057,0.395882785320282,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193821668624878,0.2283418327569961,1.040621280670166,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6431579589844,297.3188171386719,284.9120178222656,1.0,0.6312766671180725,0.4727919995784759,0.4727919995784759,1.0,1.0,-3.3951213359832764,1.2125931978225708,2.182528257369995,0.4455934166908264,0.8743005394935608,0.8743005394935608,0.0,169.86517333984375,181.0,64217.8359375,0.0,3213.477783203125,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264864921569824,1.0,0.0,0.0,3.613758802413941,3.6137826442718506,8.713880674804386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1953125,0.0,1506.5206298828125,1895.4371337890625,0.0,3648.894775390625,0.8987874388694763,1.0,0.0,3.0,1.0,0.0
17932140,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552350044250488,0.5433562397956848,0.4898263216018677,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665695905685425,0.7821675539016724,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8828074336051941,0.437791645526886,0.3072766065597534,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692035675048828,0.4176049828529358,0.3973725140094757,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180679440498352,0.2295754700899124,1.046196460723877,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6412353515625,297.3203125,285.0139465332031,1.0,0.6352607011795044,0.4705453217029571,0.4705453217029571,1.0,1.0,-3.4133410453796387,1.214446783065796,2.1988942623138428,0.4431258141994476,0.9751100540161132,0.9751100540161132,0.0,172.78736877441406,184.0,63880.6015625,0.0,3272.03955078125,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.73681640625,293.1499938964844,293.1499938964844,278.54998779296875,32883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207198023796082,1.0,0.0,0.0,3.7467565536499023,3.74678087234497,9.367079769617704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.900390625,0.0,1619.562744140625,1895.4371337890625,0.0,3595.800048828125,0.9246586561203004,1.0,0.0,3.0,1.0,0.0
17932200,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552350044250488,0.5433562397956848,0.4898263216018677,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665695905685425,0.7821675539016724,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8828074336051941,0.437791645526886,0.3072766065597534,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692035675048828,0.4176049828529358,0.3973725140094757,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180679440498352,0.2295754700899124,1.046196460723877,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6412353515625,297.3203125,285.0139465332031,1.0,0.6352607011795044,0.4705453217029571,0.4705453217029571,1.0,1.0,-3.4133410453796387,1.214446783065796,2.1988942623138428,0.4431258141994476,0.9751100540161132,0.9751100540161132,0.0,172.78736877441406,184.0,63880.6015625,0.0,3272.03955078125,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.73681640625,293.1499938964844,293.1499938964844,278.54998779296875,32883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207198023796082,1.0,0.0,0.0,3.7467565536499023,3.74678087234497,9.367079769617704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.900390625,0.0,1619.562744140625,1895.4371337890625,0.0,3595.800048828125,0.9246586561203004,1.0,0.0,3.0,1.0,0.0
17932260,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9500068426132202,0.5416404008865356,0.4887420237064361,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683938503265381,0.7922958731651306,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8805626034736633,0.4398124814033508,0.308939129114151,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663256764411926,0.4185023307800293,0.3985461890697479,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160429954528809,0.2302455604076385,1.050472378730774,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6318359375,297.3100891113281,284.9066162109375,1.0,0.639174222946167,0.4683873355388641,0.4683873355388641,1.0,1.0,-3.42996597290039,1.2157840728759766,2.214181900024414,0.4405674040317535,0.8817184567451477,0.8817184567451477,0.0,176.04505920410156,187.0,64868.89453125,0.0,3329.434814453125,1.0,278.55670166015625,282.7871398925781,296.712646484375,300.9141540527344,293.1499938964844,293.1499938964844,278.8500061035156,38073.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298496842384338,1.0,0.0,0.0,3.663288116455078,3.6633126735687256,8.954378358794202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.662109375,0.0,1563.576416015625,1895.4371337890625,0.0,3679.763427734375,0.9098927974700928,1.0,0.0,3.0,1.0,0.0
17932320,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9500068426132202,0.5416404008865356,0.4887420237064361,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683938503265381,0.7922958731651306,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8805626034736633,0.4398124814033508,0.308939129114151,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663256764411926,0.4185023307800293,0.3985461890697479,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160429954528809,0.2302455604076385,1.050472378730774,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6318359375,297.3100891113281,284.9066162109375,1.0,0.639174222946167,0.4683873355388641,0.4683873355388641,1.0,1.0,-3.42996597290039,1.2157840728759766,2.214181900024414,0.4405674040317535,0.8817184567451477,0.8817184567451477,0.0,176.04505920410156,187.0,64868.89453125,0.0,3329.434814453125,1.0,278.55670166015625,282.7871398925781,296.712646484375,300.9141540527344,293.1499938964844,293.1499938964844,278.8500061035156,38073.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298496842384338,1.0,0.0,0.0,3.663288116455078,3.6633126735687256,8.954378358794202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.662109375,0.0,1563.576416015625,1895.4371337890625,0.0,3679.763427734375,0.9098927974700928,1.0,0.0,3.0,1.0,0.0
17932380,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945566952228546,0.5413450002670288,0.488209992647171,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707673668861389,0.8014589548110962,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789473176002502,0.4427182376384735,0.3108298778533935,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639917969703674,0.4200803339481354,0.3999012410640716,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142830491065979,0.2312040328979492,1.0546314716339111,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6273498535156,297.3075256347656,285.0150756835937,1.0,0.6430028676986694,0.4662293791770935,0.4662293791770935,1.0,1.0,-3.446705341339112,1.2170981168746948,2.229607105255127,0.4378004074096679,0.9859154224395752,0.9859154224395752,0.0,179.089599609375,190.0,64437.24609375,0.0,3386.367431640625,1.0,278.8433837890625,282.9115905761719,296.67413330078125,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33080.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235914945602416,1.0,0.0,0.0,3.787495374679565,3.787520170211792,9.571884902470629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9951171875,0.0,1668.9163818359375,1895.4371337890625,0.0,3622.265625,0.934010922908783,1.0,0.0,3.0,1.0,0.0
17932440,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945566952228546,0.5413450002670288,0.488209992647171,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707673668861389,0.8014589548110962,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789473176002502,0.4427182376384735,0.3108298778533935,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639917969703674,0.4200803339481354,0.3999012410640716,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142830491065979,0.2312040328979492,1.0546314716339111,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6273498535156,297.3075256347656,285.0150756835937,1.0,0.6430028676986694,0.4662293791770935,0.4662293791770935,1.0,1.0,-3.446705341339112,1.2170981168746948,2.229607105255127,0.4378004074096679,0.9859154224395752,0.9859154224395752,0.0,179.089599609375,190.0,64437.24609375,0.0,3386.367431640625,1.0,278.8433837890625,282.9115905761719,296.67413330078125,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33080.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235914945602416,1.0,0.0,0.0,3.787495374679565,3.787520170211792,9.571884902470629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9951171875,0.0,1668.9163818359375,1895.4371337890625,0.0,3622.265625,0.934010922908783,1.0,0.0,3.0,1.0,0.0
17932500,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9433559775352478,0.540580153465271,0.4879330992698669,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714832782745361,0.805992841720581,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8781908750534058,0.4438071250915527,0.311797022819519,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628881573677063,0.4205800294876098,0.4006170332431793,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134431600570679,0.2315187603235244,1.056820511817932,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6225891113281,297.3025817871094,284.8798217773437,1.0,0.6449260711669922,0.4651504158973694,0.4651504158973694,1.0,1.0,-3.4552271366119385,1.2177767753601074,2.237450122833252,0.4364562034606933,0.8971660733222961,0.8971660733222961,0.0,180.62091064453125,190.0,65576.453125,0.0,3415.431640625,1.0,278.5945739746094,282.75732421875,296.7266845703125,301.0101013183594,293.1499938964844,293.1499938964844,278.54998779296875,36667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300517439842224,1.0,0.0,0.0,3.771931171417236,3.771956443786621,9.493379025116156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.455078125,0.0,1678.26171875,1895.4371337890625,0.0,3681.61572265625,0.9312270879745485,1.0,0.0,3.0,1.0,0.0
17932560,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9402799606323242,0.5396228432655334,0.4871277511119842,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718620657920837,0.8115999102592468,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.876788854598999,0.4447343647480011,0.3124910891056061,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611918091773987,0.4209102392196655,0.4010116755962372,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120745182037354,0.2316993623971939,1.0580589771270752,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6162414550781,297.2951354980469,284.9042663574219,1.0,0.6467583775520325,0.4640873372554779,0.4640873372554779,1.0,1.0,-3.462246894836426,1.2178936004638672,2.2443532943725586,0.434861421585083,0.8897854089736938,0.8897854089736938,0.0,182.3656463623047,193.0,65430.0703125,0.0,3442.33349609375,1.0,278.5567626953125,282.7754821777344,296.7174377441406,300.9544372558594,293.1499938964844,293.1499938964844,278.8500061035156,38089.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323406219482422,1.0,0.0,0.0,3.705018758773804,3.70504379272461,9.15955013169878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.2529296875,0.0,1611.1138916015625,1895.4371337890625,0.0,3702.57666015625,0.9192529320716858,1.0,0.0,3.0,1.0,0.0
17932620,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9359058737754822,0.5393415689468384,0.4865974485874176,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736735105514526,0.820609986782074,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8753159046173096,0.447672426700592,0.3143956065177917,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589872717857361,0.422450840473175,0.4023218154907226,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102274298667908,0.2325432151556015,1.0616391897201538,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.611083984375,297.2919006347656,285.01715087890625,1.0,0.6504390239715576,0.4619612097740173,0.4619612097740173,1.0,1.0,-3.478112936019897,1.2187846899032593,2.2593281269073486,0.4317888915538788,0.996962547302246,0.996962547302246,0.0,185.38894653320312,196.0,64931.80859375,0.0,3498.0498046875,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.8138122558594,293.1499938964844,293.1499938964844,278.54998779296875,33201.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258908033370972,1.0,0.0,0.0,3.8229072093963614,3.822932481765747,9.751710194905172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.466796875,0.0,1712.2457275390625,1895.4371337890625,0.0,3643.419921875,0.9421113729476928,1.0,0.0,3.0,1.0,0.0
17932680,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9359058737754822,0.5393415689468384,0.4865974485874176,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736735105514526,0.820609986782074,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8753159046173096,0.447672426700592,0.3143956065177917,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589872717857361,0.422450840473175,0.4023218154907226,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102274298667908,0.2325432151556015,1.0616391897201538,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.611083984375,297.2919006347656,285.01715087890625,1.0,0.6504390239715576,0.4619612097740173,0.4619612097740173,1.0,1.0,-3.478112936019897,1.2187846899032593,2.2593281269073486,0.4317888915538788,0.996962547302246,0.996962547302246,0.0,185.38894653320312,196.0,64931.80859375,0.0,3498.0498046875,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.8138122558594,293.1499938964844,293.1499938964844,278.54998779296875,33201.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258908033370972,1.0,0.0,0.0,3.8229072093963614,3.822932481765747,9.751710194905172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.466796875,0.0,1712.2457275390625,1895.4371337890625,0.0,3643.419921875,0.9421113729476928,1.0,0.0,3.0,1.0,0.0
17932740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930383563041687,0.5376191139221191,0.4855409562587738,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742737889289856,0.829217791557312,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730365633964539,0.4497053325176239,0.3160850405693054,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560713529586792,0.4232344329357147,0.4034098088741302,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707714319229126,0.2329434156417846,1.0646965503692627,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59942626953125,297.2792053222656,284.9009704589844,1.0,0.6539994478225708,0.4598351120948791,0.4598351120948791,1.0,1.0,-3.49182677268982,1.218758463859558,2.273068189620972,0.4284371137619018,0.8972485065460205,0.8972485065460205,0.0,188.82296752929688,199.0,65936.09375,0.0,3551.479248046875,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38138.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344915151596068,1.0,0.0,0.0,3.7433886528015137,3.7434139251708975,9.350247864858828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.791015625,0.0,1655.980712890625,1895.4371337890625,0.0,3722.240966796875,0.9277175664901732,1.0,0.0,3.0,1.0,0.0
17932800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930383563041687,0.5376191139221191,0.4855409562587738,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742737889289856,0.829217791557312,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730365633964539,0.4497053325176239,0.3160850405693054,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560713529586792,0.4232344329357147,0.4034098088741302,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707714319229126,0.2329434156417846,1.0646965503692627,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59942626953125,297.2792053222656,284.9009704589844,1.0,0.6539994478225708,0.4598351120948791,0.4598351120948791,1.0,1.0,-3.49182677268982,1.218758463859558,2.273068189620972,0.4284371137619018,0.8972485065460205,0.8972485065460205,0.0,188.82296752929688,199.0,65936.09375,0.0,3551.479248046875,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38138.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344915151596068,1.0,0.0,0.0,3.7433886528015137,3.7434139251708975,9.350247864858828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.791015625,0.0,1655.980712890625,1895.4371337890625,0.0,3722.240966796875,0.9277175664901732,1.0,0.0,3.0,1.0,0.0
17932860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9248477816581726,0.5373191833496094,0.4850180745124817,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9968134760856628,0.6761859655380249,0.8321107625961304,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8706467747688293,0.4526572823524475,0.3180181682109833,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529933094978333,0.4247144162654876,0.4046917557716369,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049431800842285,0.2336917370557785,1.0679817199707031,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.59539794921875,297.2784118652344,285.0157775878906,1.0,0.6571516990661621,0.4577488899230957,0.4577488899230957,1.0,1.0,-3.5017030239105225,1.2173092365264893,2.284393787384033,0.4243137538433075,1.0,1.0,0.0,192.40719604492188,202.0,65298.28515625,0.0,3596.844970703125,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277578592300416,1.0,0.0,0.0,3.851522207260132,3.851547718048096,9.89824229691294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2431640625,0.0,1748.9501953125,1895.4371337890625,0.0,3660.57275390625,0.9487211108207704,1.0,0.0,3.0,1.0,0.0
17932920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9248477816581726,0.5373191833496094,0.4850180745124817,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9968134760856628,0.6761859655380249,0.8321107625961304,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8706467747688293,0.4526572823524475,0.3180181682109833,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529933094978333,0.4247144162654876,0.4046917557716369,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049431800842285,0.2336917370557785,1.0679817199707031,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.59539794921875,297.2784118652344,285.0157775878906,1.0,0.6571516990661621,0.4577488899230957,0.4577488899230957,1.0,1.0,-3.5017030239105225,1.2173092365264893,2.284393787384033,0.4243137538433075,1.0,1.0,0.0,192.40719604492188,202.0,65298.28515625,0.0,3596.844970703125,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277578592300416,1.0,0.0,0.0,3.851522207260132,3.851547718048096,9.89824229691294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2431640625,0.0,1748.9501953125,1895.4371337890625,0.0,3660.57275390625,0.9487211108207704,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9186248779296876,0.5355855822563171,0.4839747548103332,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936153888702391,0.6773710250854492,0.834079921245575,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677687048912048,0.4546999633312225,0.3197341561317444,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495146632194519,0.4254352748394012,0.4057486057281494,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018061280250549,0.234010100364685,1.070787787437439,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5859680175781,297.2699279785156,284.89715576171875,1.0,0.6600319147109985,0.4556626975536346,0.4556626975536346,1.0,1.0,-3.5089828968048096,1.214802384376526,2.294180393218994,0.4198873937129974,0.900074303150177,0.900074303150177,0.0,196.21115112304688,205.0,66209.3046875,0.0,3637.416748046875,1.0,278.5567932128906,282.7556457519531,296.7309875488281,301.01953125,293.1499938964844,293.1499938964844,278.25,38278.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358140230178832,1.0,0.0,0.0,3.766785144805908,3.766810655593872,9.467491963732756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4443359375,0.0,1684.6153564453125,1895.4371337890625,0.0,3734.314697265625,0.9330446720123292,1.0,0.0,3.0,1.0,0.0
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9186248779296876,0.5355855822563171,0.4839747548103332,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936153888702391,0.6773710250854492,0.834079921245575,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677687048912048,0.4546999633312225,0.3197341561317444,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495146632194519,0.4254352748394012,0.4057486057281494,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018061280250549,0.234010100364685,1.070787787437439,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5859680175781,297.2699279785156,284.89715576171875,1.0,0.6600319147109985,0.4556626975536346,0.4556626975536346,1.0,1.0,-3.5089828968048096,1.214802384376526,2.294180393218994,0.4198873937129974,0.900074303150177,0.900074303150177,0.0,196.21115112304688,205.0,66209.3046875,0.0,3637.416748046875,1.0,278.5567932128906,282.7556457519531,296.7309875488281,301.01953125,293.1499938964844,293.1499938964844,278.25,38278.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358140230178832,1.0,0.0,0.0,3.766785144805908,3.766810655593872,9.467491963732756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4443359375,0.0,1684.6153564453125,1895.4371337890625,0.0,3734.314697265625,0.9330446720123292,1.0,0.0,3.0,1.0,0.0
