time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9153003692626952,0.534605860710144,0.4832387566566467,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918226599693298,0.677866518497467,0.8348566293716431,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8661271929740906,0.4556129574775696,0.3204607367515564,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475794792175293,0.4256586134433746,0.4060877859592438,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000094652175903,0.2340569496154785,1.0715367794036863,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5806884765625,297.2650146484375,284.8284606933594,1.0,0.6612837910652161,0.4546195864677429,0.4546195864677429,1.0,1.0,-3.511000156402588,1.2129178047180176,2.2980823516845703,0.4173560738563537,0.8202129602432251,0.8202129602432251,0.0,198.1494140625,205.0,66548.40625,0.0,3653.997314453125,1.0,278.2989196777344,282.6688537597656,296.74761962890625,301.14019775390625,293.1499938964844,293.1499938964844,278.25,42925.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940297305583954,1.0,0.0,0.0,3.6333823204040527,3.6334073543548575,8.80877450981643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.65625,0.0,1566.342529296875,1895.4371337890625,0.0,3775.14794921875,0.9044522643089294,1.0,0.0,3.0,1.0,0.0
17933160,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9122162461280824,0.5339577198028564,0.4825142920017242,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901267290115356,0.6786311268806458,0.8356339931488037,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8646355867385864,0.4567388296127319,0.3211830258369446,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457754254341125,0.4260326325893402,0.4063970744609833,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983018517494202,0.2341736108064651,1.0721163749694824,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5773010253906,297.2624816894531,284.8929443359375,1.0,0.6624588966369629,0.4536614716053009,0.4536614716053009,1.0,1.0,-3.512782096862793,1.2111406326293943,2.3016414642333984,0.4149342179298401,0.836823582649231,0.836823582649231,0.0,199.98101806640625,208.0,66224.96875,0.0,3669.38134765625,1.0,278.2580871582031,282.72589111328125,296.7212829589844,301.0256652832031,293.1499938964844,293.1499938964844,278.54998779296875,40600.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396412372589112,1.0,0.0,0.0,3.5408992767333984,3.5409231185913086,8.366050110453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.9970703125,0.0,1448.5335693359375,1895.4371337890625,0.0,3769.18212890625,0.8852525353431702,1.0,0.0,3.0,1.0,0.0
17933220,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093191027641296,0.5339512228965759,0.4823375046253204,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889254570007324,0.6813480257987976,0.8387048840522766,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641827702522278,0.4599584341049194,0.323316216468811,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444810509681702,0.4276253879070282,0.40777587890625,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970091462135315,0.2349495589733123,1.0753133296966553,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57830810546875,297.2685852050781,284.9985046386719,1.0,0.6651353240013123,0.4517452418804168,0.4517452418804168,1.0,1.0,-3.523470640182495,1.2102690935134888,2.313201427459717,0.4111601114273071,0.927450716495514,0.927450716495514,0.0,202.4197235107422,211.0,65667.4453125,0.0,3710.45654296875,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.8723449707031,293.1499938964844,293.1499938964844,278.25,33983.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302921295166016,1.0,0.0,0.0,3.643229961395264,3.6432535648345934,8.856588351591199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.88671875,0.0,1510.5904541015625,1895.4371337890625,0.0,3683.81884765625,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
17933280,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093191027641296,0.5339512228965759,0.4823375046253204,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889254570007324,0.6813480257987976,0.8387048840522766,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641827702522278,0.4599584341049194,0.323316216468811,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444810509681702,0.4276253879070282,0.40777587890625,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970091462135315,0.2349495589733123,1.0753133296966553,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57830810546875,297.2685852050781,284.9985046386719,1.0,0.6651353240013123,0.4517452418804168,0.4517452418804168,1.0,1.0,-3.523470640182495,1.2102690935134888,2.313201427459717,0.4111601114273071,0.927450716495514,0.927450716495514,0.0,202.4197235107422,211.0,65667.4453125,0.0,3710.45654296875,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.8723449707031,293.1499938964844,293.1499938964844,278.25,33983.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302921295166016,1.0,0.0,0.0,3.643229961395264,3.6432535648345934,8.856588351591199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.88671875,0.0,1510.5904541015625,1895.4371337890625,0.0,3683.81884765625,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
17933340,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9049670100212096,0.532550573348999,0.4814876616001129,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865727424621582,0.6828845143318176,0.8410857319831848,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.862520694732666,0.4622922837734222,0.325173944234848,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8421314358711243,0.4284957945346832,0.4088988602161407,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948115229606628,0.2353400141000747,1.0781680345535278,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5721130371094,297.2642517089844,284.9181823730469,1.0,0.6678178310394287,0.4498290419578552,0.4498290419578552,1.0,1.0,-3.531678915023804,1.208391785621643,2.323287010192871,0.4071816504001617,0.8540299534797668,0.8540299534797668,0.0,205.6209259033203,214.0,66353.7265625,0.0,3750.160400390625,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.0374755859375,293.1499938964844,293.1499938964844,278.54998779296875,38294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366661310195924,1.0,0.0,0.0,3.5343759059906006,3.5343992710113525,8.335252914548619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.482421875,0.0,1424.9227294921875,1895.4371337890625,0.0,3742.08740234375,0.8816693425178528,1.0,0.0,3.0,1.0,0.0
17933400,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9049670100212096,0.532550573348999,0.4814876616001129,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865727424621582,0.6828845143318176,0.8410857319831848,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.862520694732666,0.4622922837734222,0.325173944234848,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8421314358711243,0.4284957945346832,0.4088988602161407,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948115229606628,0.2353400141000747,1.0781680345535278,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5721130371094,297.2642517089844,284.9181823730469,1.0,0.6678178310394287,0.4498290419578552,0.4498290419578552,1.0,1.0,-3.531678915023804,1.208391785621643,2.323287010192871,0.4071816504001617,0.8540299534797668,0.8540299534797668,0.0,205.6209259033203,214.0,66353.7265625,0.0,3750.160400390625,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.0374755859375,293.1499938964844,293.1499938964844,278.54998779296875,38294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366661310195924,1.0,0.0,0.0,3.5343759059906006,3.5343992710113525,8.335252914548619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.482421875,0.0,1424.9227294921875,1895.4371337890625,0.0,3742.08740234375,0.8816693425178528,1.0,0.0,3.0,1.0,0.0
17933460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018290638923644,0.5322876572608948,0.4810944497585296,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849476218223572,0.685322642326355,0.8438733220100403,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617182374000549,0.4654051959514618,0.3272558152675628,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8405267596244812,0.4299457371234894,0.4101915955543518,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6932511925697327,0.2360458374023437,1.0812755823135376,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57159423828125,297.2684020996094,285.00445556640625,1.0,0.6705220341682434,0.447918951511383,0.447918951511383,1.0,1.0,-3.541574239730835,1.2071231603622437,2.334451198577881,0.4032594859600067,0.9412607550621032,0.9412607550621032,0.0,208.36236572265625,217.0,65918.515625,0.0,3791.50634765625,1.0,278.54156494140625,282.8501892089844,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33269.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297133684158324,1.0,0.0,0.0,3.657902240753174,3.657925844192505,8.928067813940288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.119140625,0.0,1521.505859375,1895.4371337890625,0.0,3678.513671875,0.9051916599273682,1.0,0.0,3.0,1.0,0.0
17933520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018290638923644,0.5322876572608948,0.4810944497585296,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849476218223572,0.685322642326355,0.8438733220100403,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617182374000549,0.4654051959514618,0.3272558152675628,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8405267596244812,0.4299457371234894,0.4101915955543518,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6932511925697327,0.2360458374023437,1.0812755823135376,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57159423828125,297.2684020996094,285.00445556640625,1.0,0.6705220341682434,0.447918951511383,0.447918951511383,1.0,1.0,-3.541574239730835,1.2071231603622437,2.334451198577881,0.4032594859600067,0.9412607550621032,0.9412607550621032,0.0,208.36236572265625,217.0,65918.515625,0.0,3791.50634765625,1.0,278.54156494140625,282.8501892089844,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33269.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297133684158324,1.0,0.0,0.0,3.657902240753174,3.657925844192505,8.928067813940288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.119140625,0.0,1521.505859375,1895.4371337890625,0.0,3678.513671875,0.9051916599273682,1.0,0.0,3.0,1.0,0.0
17933580,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974378705024719,0.5307063460350037,0.4800837337970733,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822210669517516,0.6865805983543396,0.8459302186965942,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598342537879944,0.4676369726657867,0.3290500044822693,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379601240158081,0.4306446313858032,0.4111683070659637,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908153295516968,0.2363137304782867,1.0836769342422483,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5639038085937,297.2621459960937,284.9129943847656,1.0,0.6731252074241638,0.4460088610649109,0.4460088610649109,1.0,1.0,-3.548492193222046,1.2046749591827393,2.343817234039306,0.399054616689682,0.8590962290763855,0.8590962290763855,0.0,211.77626037597656,220.0,66649.8828125,0.0,3829.609375,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38185.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371471405029296,1.0,0.0,0.0,3.5576047897338867,3.5576283931732178,8.445176717941649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6396484375,0.0,1448.72509765625,1895.4371337890625,0.0,3746.47265625,0.8866607546806335,1.0,0.0,3.0,1.0,0.0
17933640,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974378705024719,0.5307063460350037,0.4800837337970733,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822210669517516,0.6865805983543396,0.8459302186965942,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598342537879944,0.4676369726657867,0.3290500044822693,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379601240158081,0.4306446313858032,0.4111683070659637,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908153295516968,0.2363137304782867,1.0836769342422483,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5639038085937,297.2621459960937,284.9129943847656,1.0,0.6731252074241638,0.4460088610649109,0.4460088610649109,1.0,1.0,-3.548492193222046,1.2046749591827393,2.343817234039306,0.399054616689682,0.8590962290763855,0.8590962290763855,0.0,211.77626037597656,220.0,66649.8828125,0.0,3829.609375,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38185.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371471405029296,1.0,0.0,0.0,3.5576047897338867,3.5576283931732178,8.445176717941649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6396484375,0.0,1448.72509765625,1895.4371337890625,0.0,3746.47265625,0.8866607546806335,1.0,0.0,3.0,1.0,0.0
17933700,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8954629302024841,0.5304996371269226,0.4796474575996399,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.980991780757904,0.6876633167266846,0.8469671607017517,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8590661287307739,0.4691408276557922,0.329968124628067,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8368136286735535,0.4312692284584045,0.4116352200508117,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.689686119556427,0.2365799695253372,1.084665298461914,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5628356933594,297.26324462890625,285.01885986328125,1.0,0.6743608117103577,0.4450538158416748,0.4450538158416748,1.0,1.0,-3.551774740219116,1.2033770084381104,2.348397731781006,0.3967884480953216,0.9357327222824096,0.9357327222824096,0.0,213.35186767578125,220.0,65933.4140625,0.0,3847.482421875,1.0,278.49957275390625,282.85650634765625,296.7135314941406,300.87548828125,293.1499938964844,293.1499938964844,278.54998779296875,33791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318274855613708,1.0,0.0,0.0,3.613363981246948,3.6133873462677,8.711977557140926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3544921875,0.0,1476.4320068359375,1895.4371337890625,0.0,3697.880859375,0.8970056176185608,1.0,0.0,3.0,1.0,0.0
17933760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8942957520484924,0.5303946137428284,0.4796126186847687,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804291129112244,0.6888573169708252,0.8484780788421631,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8589897751808167,0.4707459509372711,0.3311097323894501,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362906575202942,0.4319949746131897,0.4123468995094299,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891470551490784,0.23692686855793,1.0863263607025146,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5628356933594,297.26568603515625,285.0013427734375,1.0,0.6757157444953918,0.4441171884536743,0.4441171884536743,1.0,1.0,-3.557356119155884,1.202962875366211,2.354393243789673,0.3949520587921142,0.9457026124000548,0.9457026124000548,0.0,214.58262634277344,223.0,66205.125,0.0,3869.12109375,1.0,278.542236328125,282.8462829589844,296.7271423339844,300.9426574707031,293.1499938964844,293.1499938964844,278.25,33284.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303935170173644,1.0,0.0,0.0,3.6788954734802246,3.678919315338135,9.030841283674818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.6328125,0.0,1545.078857421875,1895.4371337890625,0.0,3684.747802734375,0.9097447395324708,1.0,0.0,3.0,1.0,0.0
17933820,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8900840878486633,0.5288096070289612,0.4785948395729065,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776698350906372,0.689994752407074,0.850383996963501,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8572490215301514,0.4730012416839599,0.3329180777072906,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338334560394287,0.4326289296150207,0.4132583737373352,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867657899856567,0.2371280640363693,1.088410496711731,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.554931640625,297.2592163085937,284.91033935546875,1.0,0.6782202124595642,0.4422439038753509,0.4422439038753509,1.0,1.0,-3.563682794570923,1.2002984285354614,2.363384485244751,0.3906935155391693,0.8618725538253784,0.8618725538253784,0.0,217.979721069336,226.0,66902.21875,0.0,3905.914306640625,1.0,278.2580871582031,282.7279968261719,296.7704162597656,301.1054992675781,293.1499938964844,293.1499938964844,278.54998779296875,38165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377536177635192,1.0,0.0,0.0,3.5770082473754883,3.57703185081482,8.537547842024651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.22265625,0.0,1469.3433837890625,1895.4371337890625,0.0,3751.999267578125,0.8909220695495605,1.0,0.0,3.0,1.0,0.0
17933880,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8900840878486633,0.5288096070289612,0.4785948395729065,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776698350906372,0.689994752407074,0.850383996963501,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8572490215301514,0.4730012416839599,0.3329180777072906,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338334560394287,0.4326289296150207,0.4132583737373352,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867657899856567,0.2371280640363693,1.088410496711731,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.554931640625,297.2592163085937,284.91033935546875,1.0,0.6782202124595642,0.4422439038753509,0.4422439038753509,1.0,1.0,-3.563682794570923,1.2002984285354614,2.363384485244751,0.3906935155391693,0.8618725538253784,0.8618725538253784,0.0,217.979721069336,226.0,66902.21875,0.0,3905.914306640625,1.0,278.2580871582031,282.7279968261719,296.7704162597656,301.1054992675781,293.1499938964844,293.1499938964844,278.54998779296875,38165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377536177635192,1.0,0.0,0.0,3.5770082473754883,3.57703185081482,8.537547842024651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.22265625,0.0,1469.3433837890625,1895.4371337890625,0.0,3751.999267578125,0.8909220695495605,1.0,0.0,3.0,1.0,0.0
17933940,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8871355652809143,0.5285135507583618,0.4781419038772583,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759109020233154,0.6921847462654114,0.8528256416320801,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8565601706504822,0.4761658608913421,0.3350154161453247,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322817087173462,0.4339415431022644,0.4143994450569153,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6851766109466553,0.2376969903707504,1.090844988822937,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5538635253906,297.26287841796875,285.002197265625,1.0,0.6807324886322021,0.4403706192970276,0.4403706192970276,1.0,1.0,-3.572212219238281,1.198417901992798,2.3737943172454834,0.3865126669406891,0.9496853947639464,0.9496853947639464,0.0,220.7409210205078,229.0,66386.7265625,0.0,3944.62646484375,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33380.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309393763542176,1.0,0.0,0.0,3.69301962852478,3.6930434703826895,9.100317015509064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.2626953125,0.0,1561.730712890625,1895.4371337890625,0.0,3689.748779296875,0.913161039352417,1.0,0.0,3.0,1.0,0.0
17934000,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8871355652809143,0.5285135507583618,0.4781419038772583,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759109020233154,0.6921847462654114,0.8528256416320801,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8565601706504822,0.4761658608913421,0.3350154161453247,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322817087173462,0.4339415431022644,0.4143994450569153,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6851766109466553,0.2376969903707504,1.090844988822937,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5538635253906,297.26287841796875,285.002197265625,1.0,0.6807324886322021,0.4403706192970276,0.4403706192970276,1.0,1.0,-3.572212219238281,1.198417901992798,2.3737943172454834,0.3865126669406891,0.9496853947639464,0.9496853947639464,0.0,220.7409210205078,229.0,66386.7265625,0.0,3944.62646484375,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33380.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309393763542176,1.0,0.0,0.0,3.69301962852478,3.6930434703826895,9.100317015509064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.2626953125,0.0,1561.730712890625,1895.4371337890625,0.0,3689.748779296875,0.913161039352417,1.0,0.0,3.0,1.0,0.0
17934060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831328749656677,0.5269380807876587,0.4771380722522735,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731582999229432,0.6932249665260315,0.8546220660209656,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8549836874008179,0.4784640967845917,0.336857259273529,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299519419670105,0.4345341324806213,0.4152756631374359,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828921437263489,0.2378579378128051,1.092752456665039,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5458984375,297.2564392089844,284.9096069335937,1.0,0.6831724643707275,0.4385246932506561,0.4385246932506561,1.0,1.0,-3.578239917755127,1.1956274509429932,2.382612466812134,0.3821966648101806,0.8645190596580505,0.8645190596580505,0.0,224.11306762695312,232.0,67114.6640625,0.0,3980.76611328125,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382199048995972,1.0,0.0,0.0,3.591087579727173,3.591111421585083,8.604889671914862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.611328125,0.0,1485.47021484375,1895.4371337890625,0.0,3756.246337890625,0.8941549062728882,1.0,0.0,3.0,1.0,0.0
17934120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831328749656677,0.5269380807876587,0.4771380722522735,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731582999229432,0.6932249665260315,0.8546220660209656,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8549836874008179,0.4784640967845917,0.336857259273529,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299519419670105,0.4345341324806213,0.4152756631374359,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828921437263489,0.2378579378128051,1.092752456665039,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5458984375,297.2564392089844,284.9096069335937,1.0,0.6831724643707275,0.4385246932506561,0.4385246932506561,1.0,1.0,-3.578239917755127,1.1956274509429932,2.382612466812134,0.3821966648101806,0.8645190596580505,0.8645190596580505,0.0,224.11306762695312,232.0,67114.6640625,0.0,3980.76611328125,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382199048995972,1.0,0.0,0.0,3.591087579727173,3.591111421585083,8.604889671914862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.611328125,0.0,1485.47021484375,1895.4371337890625,0.0,3756.246337890625,0.8941549062728882,1.0,0.0,3.0,1.0,0.0
17934180,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8803218603134155,0.5266536474227905,0.4766865074634552,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9713916182518004,0.6953281760215759,0.856944739818573,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.854398787021637,0.4816864430904388,0.338987797498703,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.828468918800354,0.4358112514019012,0.4163771569728851,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6813535094261169,0.2383919656276703,1.095011830329895,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.5448913574219,297.2602844238281,285.00274658203125,1.0,0.6856246590614319,0.4366787672042846,0.4366787672042846,1.0,1.0,-3.586442470550537,1.193610429763794,2.392832040786743,0.3779362440109253,0.953475296497345,0.953475296497345,0.0,226.86154174804688,235.0,66591.015625,0.0,4018.86572265625,1.0,278.5419616699219,282.8365478515625,296.75701904296875,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33410.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313204288482666,1.0,0.0,0.0,3.707005023956299,3.707029104232788,9.169373242912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.7646484375,0.0,1577.8377685546875,1895.4371337890625,0.0,3693.23828125,0.9163381457328796,1.0,0.0,3.0,1.0,0.0
17934240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8803218603134155,0.5266536474227905,0.4766865074634552,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9713916182518004,0.6953281760215759,0.856944739818573,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.854398787021637,0.4816864430904388,0.338987797498703,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.828468918800354,0.4358112514019012,0.4163771569728851,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6813535094261169,0.2383919656276703,1.095011830329895,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.5448913574219,297.2602844238281,285.00274658203125,1.0,0.6856246590614319,0.4366787672042846,0.4366787672042846,1.0,1.0,-3.586442470550537,1.193610429763794,2.392832040786743,0.3779362440109253,0.953475296497345,0.953475296497345,0.0,226.86154174804688,235.0,66591.015625,0.0,4018.86572265625,1.0,278.5419616699219,282.8365478515625,296.75701904296875,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33410.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313204288482666,1.0,0.0,0.0,3.707005023956299,3.707029104232788,9.169373242912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.7646484375,0.0,1577.8377685546875,1895.4371337890625,0.0,3693.23828125,0.9163381457328796,1.0,0.0,3.0,1.0,0.0
17934300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8788001537322998,0.5259236097335815,0.4764097332954407,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703897833824158,0.6958733201026917,0.8580682873725891,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8540140390396118,0.4829055666923523,0.340047538280487,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8276568651199341,0.4361473023891449,0.4169389605522156,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805446147918701,0.2385042458772659,1.0962872505187988,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5413818359375,297.2577819824219,284.8779296875,1.0,0.6868927478790283,0.4357557892799377,0.4357557892799377,1.0,1.0,-3.590641021728516,1.1926110982894895,2.3980300426483154,0.3759303390979767,0.8675152063369751,0.8675152063369751,0.0,228.35171508789065,235.0,67561.828125,0.0,4038.92822265625,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.22613525390625,293.1499938964844,293.1499938964844,278.25,37509.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370030760765076,1.0,0.0,0.0,3.6758010387420654,3.675825595855713,9.015654995891964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.251953125,0.0,1573.4354248046875,1895.4371337890625,0.0,3745.15966796875,0.9100714921951294,1.0,0.0,3.0,1.0,0.0
17934360,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8765001893043518,0.5250816345214844,0.4756916761398315,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686292409896852,0.6962665915489197,0.858627438545227,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8529553413391113,0.4840257465839386,0.3408625423908233,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262315988540649,0.4363593757152557,0.4172162413597107,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791492700576782,0.2385160624980926,1.096764326095581,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.536865234375,297.2538146972656,284.9088439941406,1.0,0.6880102753639221,0.4348588287830353,0.4348588287830353,1.0,1.0,-3.592184543609619,1.1907025575637815,2.401481866836548,0.3735508918762207,0.867195725440979,0.867195725440979,0.0,230.22488403320312,238.0,67323.8125,0.0,4054.458740234375,1.0,278.2574462890625,282.7189025878906,296.80181884765625,301.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38329.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938536822795868,1.0,0.0,0.0,3.6055691242218018,3.605592966079712,8.67442963681242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.6279296875,0.0,1501.5150146484375,1895.4371337890625,0.0,3759.132080078125,0.897395133972168,1.0,0.0,3.0,1.0,0.0
17934420,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8738070726394653,0.5248056054115295,0.4752365350723266,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668413400650024,0.698280930519104,0.8608261346817017,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8524537682533264,0.4873061776161194,0.3430253267288208,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247937560081482,0.4375992119312286,0.4182755053043365,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776502728462219,0.2390181124210357,1.0988616943359375,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5360717773437,297.2577819824219,285.0028381347656,1.0,0.6904084086418152,0.4330648779869079,0.4330648779869079,1.0,1.0,-3.60006070137024,1.1886252164840698,2.411435604095459,0.3692719042301178,0.9572787284851074,0.9572787284851074,0.0,232.9713134765625,241.0,66791.15625,0.0,4091.9853515625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315544962882996,1.0,0.0,0.0,3.722313642501831,3.7223379611968994,9.245262049262236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.580078125,0.0,1595.126708984375,1895.4371337890625,0.0,3695.38134765625,0.9195030331611632,1.0,0.0,3.0,1.0,0.0
17934480,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8738070726394653,0.5248056054115295,0.4752365350723266,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668413400650024,0.698280930519104,0.8608261346817017,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8524537682533264,0.4873061776161194,0.3430253267288208,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247937560081482,0.4375992119312286,0.4182755053043365,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776502728462219,0.2390181124210357,1.0988616943359375,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5360717773437,297.2577819824219,285.0028381347656,1.0,0.6904084086418152,0.4330648779869079,0.4330648779869079,1.0,1.0,-3.60006070137024,1.1886252164840698,2.411435604095459,0.3692719042301178,0.9572787284851074,0.9572787284851074,0.0,232.9713134765625,241.0,66791.15625,0.0,4091.9853515625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315544962882996,1.0,0.0,0.0,3.722313642501831,3.7223379611968994,9.245262049262236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.580078125,0.0,1595.126708984375,1895.4371337890625,0.0,3695.38134765625,0.9195030331611632,1.0,0.0,3.0,1.0,0.0
17934540,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8701453804969788,0.5232270359992981,0.4742476940155029,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640571475028992,0.6991102695465088,0.8623936176300049,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511197566986084,0.4896814227104187,0.3449330329895019,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8226205110549927,0.43809774518013,0.4190766513347626,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755134463310242,0.2391059100627899,1.1004747152328491,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5279846191406,297.251220703125,284.9078674316406,1.0,0.6927444338798523,0.4312709271907806,0.4312709271907806,1.0,1.0,-3.60552978515625,1.1856260299682615,2.419903516769409,0.3647079765796661,0.8699256777763367,0.8699256777763367,0.0,236.3321228027344,244.0,67533.703125,0.0,4127.07958984375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387803077697754,1.0,0.0,0.0,3.620304107666016,3.620328426361084,8.7454753838756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3759765625,0.0,1517.57275390625,1895.4371337890625,0.0,3761.3486328125,0.9006420969963074,1.0,0.0,3.0,1.0,0.0
17934600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8701453804969788,0.5232270359992981,0.4742476940155029,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640571475028992,0.6991102695465088,0.8623936176300049,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511197566986084,0.4896814227104187,0.3449330329895019,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8226205110549927,0.43809774518013,0.4190766513347626,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755134463310242,0.2391059100627899,1.1004747152328491,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5279846191406,297.251220703125,284.9078674316406,1.0,0.6927444338798523,0.4312709271907806,0.4312709271907806,1.0,1.0,-3.60552978515625,1.1856260299682615,2.419903516769409,0.3647079765796661,0.8699256777763367,0.8699256777763367,0.0,236.3321228027344,244.0,67533.703125,0.0,4127.07958984375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387803077697754,1.0,0.0,0.0,3.620304107666016,3.620328426361084,8.7454753838756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3759765625,0.0,1517.57275390625,1895.4371337890625,0.0,3761.3486328125,0.9006420969963074,1.0,0.0,3.0,1.0,0.0
17934660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8675645589828491,0.5229523777961731,0.4737909138202667,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622466564178468,0.7010300159454346,0.8644706606864929,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506935834884644,0.4930170476436615,0.3471303284168243,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212152719497681,0.4392963647842407,0.4200942814350128,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740517020225525,0.239576518535614,1.1024235486984253,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5274353027344,297.2552490234375,285.0035400390625,1.0,0.6950910091400146,0.4295400083065033,0.4295400083065033,1.0,1.0,-3.613103628158569,1.1835366487503052,2.4295670986175537,0.3603591322898865,0.9610479474067688,0.9610479474067688,0.0,239.07508850097656,247.0,66980.75,0.0,4164.06103515625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931753396987915,1.0,0.0,0.0,3.735218286514282,3.7352428436279297,9.309476922680916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.33984375,0.0,1610.173828125,1895.4371337890625,0.0,3697.202392578125,0.9224334359169006,1.0,0.0,3.0,1.0,0.0
17934720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8675645589828491,0.5229523777961731,0.4737909138202667,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622466564178468,0.7010300159454346,0.8644706606864929,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506935834884644,0.4930170476436615,0.3471303284168243,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212152719497681,0.4392963647842407,0.4200942814350128,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740517020225525,0.239576518535614,1.1024235486984253,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5274353027344,297.2552490234375,285.0035400390625,1.0,0.6950910091400146,0.4295400083065033,0.4295400083065033,1.0,1.0,-3.613103628158569,1.1835366487503052,2.4295670986175537,0.3603591322898865,0.9610479474067688,0.9610479474067688,0.0,239.07508850097656,247.0,66980.75,0.0,4164.06103515625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931753396987915,1.0,0.0,0.0,3.735218286514282,3.7352428436279297,9.309476922680916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.33984375,0.0,1610.173828125,1895.4371337890625,0.0,3697.202392578125,0.9224334359169006,1.0,0.0,3.0,1.0,0.0
17934780,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640701174736023,0.5213712453842163,0.4728039503097534,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594601392745972,0.7017540335655212,0.8659183382987976,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494739532470703,0.4954329431056976,0.3490699529647827,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8191032409667969,0.4397479593753814,0.4208549857139587,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719918847084045,0.2396325767040252,1.103901743888855,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5195007324219,297.2486877441406,284.9071044921875,1.0,0.6973781585693359,0.4278090894222259,0.4278090894222259,1.0,1.0,-3.6182923316955566,1.1805312633514404,2.437761068344116,0.355993390083313,0.8725952506065369,0.8725952506065369,0.0,242.4344024658203,250.0,67735.2421875,0.0,4198.62109375,1.0,278.2571105957031,282.7103576660156,296.8382263183594,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38321.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937485218048,1.0,0.0,0.0,3.634268522262573,3.6342928409576416,8.813071872282308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.490234375,0.0,1533.0352783203125,1895.4371337890625,0.0,3762.779052734375,0.90373957157135,1.0,0.0,3.0,1.0,0.0
17934840,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640701174736023,0.5213712453842163,0.4728039503097534,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594601392745972,0.7017540335655212,0.8659183382987976,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494739532470703,0.4954329431056976,0.3490699529647827,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8191032409667969,0.4397479593753814,0.4208549857139587,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719918847084045,0.2396325767040252,1.103901743888855,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5195007324219,297.2486877441406,284.9071044921875,1.0,0.6973781585693359,0.4278090894222259,0.4278090894222259,1.0,1.0,-3.6182923316955566,1.1805312633514404,2.437761068344116,0.355993390083313,0.8725952506065369,0.8725952506065369,0.0,242.4344024658203,250.0,67735.2421875,0.0,4198.62109375,1.0,278.2571105957031,282.7103576660156,296.8382263183594,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38321.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937485218048,1.0,0.0,0.0,3.634268522262573,3.6342928409576416,8.813071872282308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.490234375,0.0,1533.0352783203125,1895.4371337890625,0.0,3762.779052734375,0.90373957157135,1.0,0.0,3.0,1.0,0.0
17934900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8624844551086426,0.5211673378944397,0.4723616242408752,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581864476203918,0.7025920152664185,0.866632878780365,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8489910364151001,0.4970663487911224,0.3500606119632721,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.818133533000946,0.4402645230293274,0.4212084710597992,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710197329521179,0.2398051023483276,1.1044365167617798,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5185852050781,297.2499084472656,285.0195617675781,1.0,0.6984596252441406,0.4269436597824096,0.4269436597824096,1.0,1.0,-3.620674133300781,1.1789458990097046,2.441728115081787,0.3536771237850189,0.952245831489563,0.952245831489563,0.0,243.9912567138672,250.0,66942.40625,0.0,4214.62353515625,1.0,278.5018005371094,282.84039306640625,296.79608154296875,301.02178955078125,293.1499938964844,293.1499938964844,278.54998779296875,34058.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334896802902222,1.0,0.0,0.0,3.683396100997925,3.683420181274414,9.052951099874916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4609375,0.0,1555.97998046875,1895.4371337890625,0.0,3713.0859375,0.912970244884491,1.0,0.0,3.0,1.0,0.0
