time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8616122603416443,0.5210946202278137,0.4723408818244934,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576482772827148,0.7035767436027527,0.8678689002990723,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491334319114685,0.4988238215446472,0.3513006567955017,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177357316017151,0.4409046471118927,0.4218292236328125,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6705816984176636,0.2400747388601303,1.1057124137878418,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.5189514160156,297.2527770996094,285.0042724609375,1.0,0.6996750831604004,0.4260949194431305,0.4260949194431305,1.0,1.0,-3.625563859939575,1.1782914400100708,2.447272539138794,0.3518142402172088,0.9647080302238464,0.9647080302238464,0.0,245.17677307128903,253.0,67252.984375,0.0,4235.05126953125,1.0,278.54302978515625,282.8323059082031,296.8109741210937,301.0897521972656,293.1499938964844,293.1499938964844,278.25,33418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318837523460388,1.0,0.0,0.0,3.747464418411255,3.7474889755249023,9.370619977744354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6513671875,0.0,1624.5009765625,1895.4371337890625,0.0,3698.395751953125,0.9252507090568542,1.0,0.0,3.0,1.0,0.0
17935020,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8582796454429626,0.5195111036300659,0.4713539183139801,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9548675417900084,0.7041956782341003,0.8691948056221008,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8480228185653687,0.5012816786766052,0.3532721698284149,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8156724572181702,0.441308856010437,0.4225483238697052,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6685988903045654,0.2401015311479568,1.1070632934570312,284.9047241210937,284.95001220703125,304.23291015625,293.8401184082031,299.5110168457031,297.2462158203125,284.9058532714844,1.0,0.701914370059967,0.4243974089622497,0.4243974089622497,1.0,1.0,-3.6304757595062256,1.175200581550598,2.455275058746338,0.3476393818855285,0.8749325275421143,0.8749325275421143,0.0,248.5343170166016,256.0,67933.703125,0.0,4269.0634765625,1.0,278.2572326660156,282.7060546875,296.85821533203125,301.2596740722656,293.1499938964844,293.1499938964844,278.54998779296875,38298.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939006209373474,1.0,0.0,0.0,3.648454189300537,3.6484785079956055,8.882006454768998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.888671875,0.0,1548.6380615234375,1895.4371337890625,0.0,3763.404296875,0.9067907333374025,1.0,0.0,3.0,1.0,0.0
17935080,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8582796454429626,0.5195111036300659,0.4713539183139801,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9548675417900084,0.7041956782341003,0.8691948056221008,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8480228185653687,0.5012816786766052,0.3532721698284149,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8156724572181702,0.441308856010437,0.4225483238697052,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6685988903045654,0.2401015311479568,1.1070632934570312,284.9047241210937,284.95001220703125,304.23291015625,293.8401184082031,299.5110168457031,297.2462158203125,284.9058532714844,1.0,0.701914370059967,0.4243974089622497,0.4243974089622497,1.0,1.0,-3.6304757595062256,1.175200581550598,2.455275058746338,0.3476393818855285,0.8749325275421143,0.8749325275421143,0.0,248.5343170166016,256.0,67933.703125,0.0,4269.0634765625,1.0,278.2572326660156,282.7060546875,296.85821533203125,301.2596740722656,293.1499938964844,293.1499938964844,278.54998779296875,38298.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939006209373474,1.0,0.0,0.0,3.648454189300537,3.6484785079956055,8.882006454768998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.888671875,0.0,1548.6380615234375,1895.4371337890625,0.0,3763.404296875,0.9067907333374025,1.0,0.0,3.0,1.0,0.0
17935140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559409379959106,0.5192328691482544,0.470889687538147,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.953058898448944,0.7059223651885986,0.8710251450538635,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477646112442017,0.504729688167572,0.355540007352829,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143336176872253,0.4424238801002502,0.4234811663627624,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672407984733582,0.2405181676149368,1.1087547540664673,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5104675292969,297.2503662109375,285.0048217773437,1.0,0.704164445400238,0.4226999282836914,0.4226999282836914,1.0,1.0,-3.637486457824707,1.172838807106018,2.4646475315093994,0.3435290455818176,0.9682857394218444,0.9682857394218444,0.0,251.26998901367188,259.0,67342.7265625,0.0,4304.9931640625,1.0,278.5431213378906,282.825927734375,296.8318176269531,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931916356086731,1.0,0.0,0.0,3.759682893753052,3.759707450866699,9.431824992134352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6455078125,0.0,1639.0029296875,1895.4371337890625,0.0,3698.69384765625,0.9279912114143372,1.0,0.0,3.0,1.0,0.0
17935200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559409379959106,0.5192328691482544,0.470889687538147,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.953058898448944,0.7059223651885986,0.8710251450538635,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477646112442017,0.504729688167572,0.355540007352829,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143336176872253,0.4424238801002502,0.4234811663627624,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672407984733582,0.2405181676149368,1.1087547540664673,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5104675292969,297.2503662109375,285.0048217773437,1.0,0.704164445400238,0.4226999282836914,0.4226999282836914,1.0,1.0,-3.637486457824707,1.172838807106018,2.4646475315093994,0.3435290455818176,0.9682857394218444,0.9682857394218444,0.0,251.26998901367188,259.0,67342.7265625,0.0,4304.9931640625,1.0,278.5431213378906,282.825927734375,296.8318176269531,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931916356086731,1.0,0.0,0.0,3.759682893753052,3.759707450866699,9.431824992134352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6455078125,0.0,1639.0029296875,1895.4371337890625,0.0,3698.69384765625,0.9279912114143372,1.0,0.0,3.0,1.0,0.0
17935260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.85274738073349,0.517640233039856,0.4698981046676636,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502734541893004,0.7064307332038879,0.8722249865531921,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467434644699097,0.5072258114814758,0.3575419485569,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122931718826294,0.4427765905857086,0.424157053232193,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653233170509338,0.2405167520046234,1.1099878549575806,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5025634765625,297.2437744140625,284.9049987792969,1.0,0.7063579559326172,0.4210257232189178,0.4210257232189178,1.0,1.0,-3.6421191692352295,1.1696445941925049,2.4724745750427246,0.3393987119197845,0.877475917339325,0.877475917339325,0.0,254.6298828125,262.0,68123.3046875,0.0,4338.45751953125,1.0,278.25714111328125,282.7023620605469,296.8797607421875,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390001893043518,1.0,0.0,0.0,3.66154408454895,3.6615686416625977,8.945854688136023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.45703125,0.0,1563.357666015625,1895.4371337890625,0.0,3763.349853515625,0.9096983075141908,1.0,0.0,3.0,1.0,0.0
17935320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.85274738073349,0.517640233039856,0.4698981046676636,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502734541893004,0.7064307332038879,0.8722249865531921,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467434644699097,0.5072258114814758,0.3575419485569,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122931718826294,0.4427765905857086,0.424157053232193,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653233170509338,0.2405167520046234,1.1099878549575806,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5025634765625,297.2437744140625,284.9049987792969,1.0,0.7063579559326172,0.4210257232189178,0.4210257232189178,1.0,1.0,-3.6421191692352295,1.1696445941925049,2.4724745750427246,0.3393987119197845,0.877475917339325,0.877475917339325,0.0,254.6298828125,262.0,68123.3046875,0.0,4338.45751953125,1.0,278.25714111328125,282.7023620605469,296.8797607421875,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390001893043518,1.0,0.0,0.0,3.66154408454895,3.6615686416625977,8.945854688136023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.45703125,0.0,1563.357666015625,1895.4371337890625,0.0,3763.349853515625,0.9096983075141908,1.0,0.0,3.0,1.0,0.0
17935380,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8505079746246338,0.5173577070236206,0.4694262444972992,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484559297561646,0.7080577611923218,0.8739264607429504,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846551239490509,0.5107297301292419,0.3598439693450928,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109610676765442,0.4438459873199463,0.4250427484512329,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6640071868896484,0.2409090995788574,1.1115624904632568,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50225830078125,297.2480163574219,285.0054016113281,1.0,0.7085612416267395,0.4193515479564667,0.4193515479564667,1.0,1.0,-3.6488454341888414,1.1671773195266724,2.48166823387146,0.3353155553340912,0.9717605710029602,0.9717605710029602,0.0,257.3639221191406,265.0,67516.109375,0.0,4373.83349609375,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33475.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318748712539672,1.0,0.0,0.0,3.771329402923584,3.7713541984558105,9.490349839325064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.3525390625,0.0,1652.872314453125,1895.4371337890625,0.0,3698.314208984375,0.9306371212005616,1.0,0.0,3.0,1.0,0.0
17935440,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8505079746246338,0.5173577070236206,0.4694262444972992,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484559297561646,0.7080577611923218,0.8739264607429504,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846551239490509,0.5107297301292419,0.3598439693450928,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109610676765442,0.4438459873199463,0.4250427484512329,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6640071868896484,0.2409090995788574,1.1115624904632568,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50225830078125,297.2480163574219,285.0054016113281,1.0,0.7085612416267395,0.4193515479564667,0.4193515479564667,1.0,1.0,-3.6488454341888414,1.1671773195266724,2.48166823387146,0.3353155553340912,0.9717605710029602,0.9717605710029602,0.0,257.3639221191406,265.0,67516.109375,0.0,4373.83349609375,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33475.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318748712539672,1.0,0.0,0.0,3.771329402923584,3.7713541984558105,9.490349839325064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.3525390625,0.0,1652.872314453125,1895.4371337890625,0.0,3698.314208984375,0.9306371212005616,1.0,0.0,3.0,1.0,0.0
17935500,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493258357048035,0.5166305303573608,0.469163179397583,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474725127220154,0.7083532214164734,0.8747737407684326,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8464009761810303,0.512059211730957,0.3609983026981354,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102573752403259,0.4440727233886719,0.4255146384239197,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633477210998535,0.2409513741731643,1.112547516822815,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4990234375,297.24560546875,284.8772888183594,1.0,0.7097151279449463,0.4185144305229187,0.4185144305229187,1.0,1.0,-3.652462720870972,1.1660107374191284,2.486452102661133,0.3334502875804901,0.8842840194702148,0.8842840194702148,0.0,258.8335266113281,265.0,68548.671875,0.0,4392.88720703125,1.0,278.2950439453125,282.67742919921875,296.9082336425781,301.387451171875,293.1499938964844,293.1499938964844,278.25,37295.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374502897262572,1.0,0.0,0.0,3.743382692337036,3.743407964706421,9.350218306281022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.2333984375,0.0,1649.5030517578125,1895.4371337890625,0.0,3749.235595703125,0.9251827597618104,1.0,0.0,3.0,1.0,0.0
17935560,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8474533557891846,0.5157588720321655,0.4684357345104217,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456806182861328,0.7084572911262512,0.8750056028366089,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8456213474273682,0.5132663249969482,0.3618796169757843,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089359402656555,0.4441490471363067,0.4256773889064789,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621595025062561,0.2408823668956756,1.112693428993225,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49462890625,297.241455078125,284.9048156738281,1.0,0.710710883140564,0.4177049398422241,0.4177049398422241,1.0,1.0,-3.653236389160156,1.1639105081558228,2.489326000213623,0.3312380313873291,0.8801613450050354,0.8801613450050354,0.0,260.7193603515625,253.0,68300.8984375,0.0,4406.7880859375,1.0,278.2569580078125,282.6994323730469,296.90289306640625,301.3281555175781,293.1499938964844,293.1499938964844,278.54998779296875,38357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389211535453796,1.0,0.0,0.0,3.6731185913085938,3.67314338684082,9.002501997201762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.6279296875,0.0,1576.7913818359375,1895.4371337890625,0.0,3762.63037109375,0.9123774766921996,1.0,0.0,3.0,1.0,0.0
17935620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506330847740173,0.5154916048049927,0.467702180147171,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508259296417236,0.7099934816360474,0.8762232065200806,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508204817771912,0.5168410539627075,0.3640168011188507,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127991557121277,0.4451867341995239,0.426247626543045,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652339100837708,0.2412670403718948,1.1128835678100586,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.24591064453125,285.0042724609375,1.0,0.7087690234184265,0.4160859882831573,0.4160859882831573,1.0,1.0,-3.65696120262146,1.160478591918945,2.4964823722839355,0.3269705176353454,0.9736904501914978,0.9736904501914978,0.0,256.351318359375,241.0,67649.75,0.0,4389.75732421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33540.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317208528518676,1.0,0.0,0.0,3.78148365020752,3.781508445739746,9.541523695588694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.951171875,0.0,1665.3646240234375,1895.4371337890625,0.0,3696.904541015625,0.9329633712768556,1.0,0.0,3.0,1.0,0.0
17935680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506330847740173,0.5154916048049927,0.467702180147171,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508259296417236,0.7099934816360474,0.8762232065200806,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508204817771912,0.5168410539627075,0.3640168011188507,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127991557121277,0.4451867341995239,0.426247626543045,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652339100837708,0.2412670403718948,1.1128835678100586,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.24591064453125,285.0042724609375,1.0,0.7087690234184265,0.4160859882831573,0.4160859882831573,1.0,1.0,-3.65696120262146,1.160478591918945,2.4964823722839355,0.3269705176353454,0.9736904501914978,0.9736904501914978,0.0,256.351318359375,241.0,67649.75,0.0,4389.75732421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33540.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317208528518676,1.0,0.0,0.0,3.78148365020752,3.781508445739746,9.541523695588694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.951171875,0.0,1665.3646240234375,1895.4371337890625,0.0,3696.904541015625,0.9329633712768556,1.0,0.0,3.0,1.0,0.0
17935740,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562747240066528,0.5139713883399963,0.4663638472557068,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589733481407166,0.7103304266929626,0.8766707181930542,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586500883102417,0.5194886326789856,0.3658072352409363,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189597725868225,0.4455059468746185,0.4264599978923797,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.67049640417099,0.2412935644388198,1.1121532917022705,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4875183105469,297.2400817871094,284.9022216796875,1.0,0.7049795389175415,0.4144670069217682,0.4144670069217682,1.0,1.0,-3.657307624816896,1.1558232307434082,2.5014843940734863,0.3224674165248871,0.8797703385353088,0.8797703385353088,0.0,248.68179321289065,229.0,68370.78125,0.0,4342.8173828125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385740160942078,1.0,0.0,0.0,3.679169416427612,3.679194211959839,9.032186198965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1455078125,0.0,1584.8502197265625,1895.4371337890625,0.0,3759.470703125,0.9137433767318726,1.0,0.0,3.0,1.0,0.0
17935800,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562747240066528,0.5139713883399963,0.4663638472557068,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589733481407166,0.7103304266929626,0.8766707181930542,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586500883102417,0.5194886326789856,0.3658072352409363,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189597725868225,0.4455059468746185,0.4264599978923797,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.67049640417099,0.2412935644388198,1.1121532917022705,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4875183105469,297.2400817871094,284.9022216796875,1.0,0.7049795389175415,0.4144670069217682,0.4144670069217682,1.0,1.0,-3.657307624816896,1.1558232307434082,2.5014843940734863,0.3224674165248871,0.8797703385353088,0.8797703385353088,0.0,248.68179321289065,229.0,68370.78125,0.0,4342.8173828125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385740160942078,1.0,0.0,0.0,3.679169416427612,3.679194211959839,9.032186198965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1455078125,0.0,1584.8502197265625,1895.4371337890625,0.0,3759.470703125,0.9137433767318726,1.0,0.0,3.0,1.0,0.0
17935860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651264309883118,0.5138265490531921,0.4655161201953888,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700669646263124,0.7118335962295532,0.8775365948677063,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697471022605896,0.5232324004173279,0.3678849041461944,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276667594909668,0.4466067552566528,0.4268523752689361,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782540678977966,0.2417867928743362,1.1117029190063477,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48895263671875,297.2455749511719,285.0033569335937,1.0,0.7002577185630798,0.4129694402217865,0.4129694402217865,1.0,1.0,-3.65950870513916,1.1521607637405396,2.507347822189331,0.3183014392852783,0.9732858538627625,0.9732858538627625,0.0,238.44384765625,217.0,67688.015625,0.0,4284.86328125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2148742675781,293.1499938964844,293.1499938964844,278.25,33613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310941696166992,1.0,0.0,0.0,3.7845053672790527,3.7845301628112793,9.55677819547418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.0673828125,0.0,1669.512939453125,1895.4371337890625,0.0,3691.166259765625,0.9336887001991272,1.0,0.0,3.0,1.0,0.0
17935920,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651264309883118,0.5138265490531921,0.4655161201953888,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700669646263124,0.7118335962295532,0.8775365948677063,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697471022605896,0.5232324004173279,0.3678849041461944,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276667594909668,0.4466067552566528,0.4268523752689361,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782540678977966,0.2417867928743362,1.1117029190063477,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48895263671875,297.2455749511719,285.0033569335937,1.0,0.7002577185630798,0.4129694402217865,0.4129694402217865,1.0,1.0,-3.65950870513916,1.1521607637405396,2.507347822189331,0.3183014392852783,0.9732858538627625,0.9732858538627625,0.0,238.44384765625,217.0,67688.015625,0.0,4284.86328125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2148742675781,293.1499938964844,293.1499938964844,278.25,33613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310941696166992,1.0,0.0,0.0,3.7845053672790527,3.7845301628112793,9.55677819547418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.0673828125,0.0,1669.512939453125,1895.4371337890625,0.0,3691.166259765625,0.9336887001991272,1.0,0.0,3.0,1.0,0.0
17935980,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748968839645386,0.5124154090881348,0.4641690850257873,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981139600276947,0.7121230363845825,0.8777867555618286,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819809556007385,0.5260258913040161,0.3696952760219574,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371875882148743,0.4469809830188751,0.4270040690898895,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869072914123535,0.241918072104454,1.1109026670455933,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4831237792969,297.24072265625,284.9024963378906,1.0,0.6950118541717529,0.4114719033241272,0.4114719033241272,1.0,1.0,-3.659528255462648,1.147714376449585,2.511813879013061,0.314115822315216,0.8800177574157715,0.8800177574157715,0.0,227.8277740478516,205.0,68407.078125,0.0,4218.578125,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377917647361756,1.0,0.0,0.0,3.681021928787232,3.681046724319458,9.041283419719548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2060546875,0.0,1587.10302734375,1895.4371337890625,0.0,3752.3466796875,0.9141801595687866,1.0,0.0,3.0,1.0,0.0
17936040,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748968839645386,0.5124154090881348,0.4641690850257873,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981139600276947,0.7121230363845825,0.8777867555618286,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819809556007385,0.5260258913040161,0.3696952760219574,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371875882148743,0.4469809830188751,0.4270040690898895,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869072914123535,0.241918072104454,1.1109026670455933,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4831237792969,297.24072265625,284.9024963378906,1.0,0.6950118541717529,0.4114719033241272,0.4114719033241272,1.0,1.0,-3.659528255462648,1.147714376449585,2.511813879013061,0.314115822315216,0.8800177574157715,0.8800177574157715,0.0,227.8277740478516,205.0,68407.078125,0.0,4218.578125,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377917647361756,1.0,0.0,0.0,3.681021928787232,3.681046724319458,9.041283419719548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2060546875,0.0,1587.10302734375,1895.4371337890625,0.0,3752.3466796875,0.9141801595687866,1.0,0.0,3.0,1.0,0.0
17936100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805506825447083,0.5123056769371033,0.4635360240936279,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868779182434082,0.7127550840377808,0.8778638243675232,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8888981938362122,0.5278931260108948,0.3706218302249908,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8425959944725037,0.4474774301052093,0.427046000957489,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917794346809387,0.2421500086784362,1.110334038734436,285.0170593261719,284.95001220703125,304.3902893066406,293.94195556640625,299.4834289550781,297.2428894042969,285.0183410644531,1.0,0.6922224760055542,0.4107231497764587,0.4107231497764587,1.0,1.0,-3.659311294555664,1.1454156637191772,2.5138955116271973,0.3118481040000915,0.9609866142272948,0.9609866142272948,0.0,222.1949462890625,205.0,67539.1015625,0.0,4182.8115234375,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.1762390136719,293.1499938964844,293.1499938964844,278.54998779296875,34278.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321057796478271,1.0,0.0,0.0,3.7256884574890137,3.725713014602661,9.262034268431308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.94140625,0.0,1605.87255859375,1895.4371337890625,0.0,3700.427734375,0.9225910305976868,1.0,0.0,3.0,1.0,0.0
17936160,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8875464200973511,0.5123450756072998,0.4633366763591766,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932894706726074,0.7135703563690186,0.8785049915313721,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8971235752105713,0.5299006700515747,0.3718211650848388,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491728901863098,0.4481182396411896,0.4273744225502014,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976620554924011,0.2424922585487365,1.1105585098266602,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4852600097656,297.246826171875,285.0041809082031,1.0,0.6895348429679871,0.4100101590156555,0.4100101590156555,1.0,1.0,-3.6617701053619385,1.1441404819488523,2.517629623413086,0.3100678920745849,0.9741643071174622,0.9741643071174622,0.0,216.07505798339844,193.0,67727.25,0.0,4151.1455078125,1.0,278.54345703125,282.82037353515625,296.9274597167969,301.2432861328125,293.1499938964844,293.1499938964844,278.25,33596.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302622079849244,1.0,0.0,0.0,3.786294460296631,3.7863192558288574,9.565816299073049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.1015625,0.0,1671.501708984375,1895.4371337890625,0.0,3683.544189453125,0.9341201186180116,1.0,0.0,3.0,1.0,0.0
17936220,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8986154198646545,0.5109525918960571,0.4620679914951324,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141466736793518,0.868658185005188,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111456871032716,0.5327548384666443,0.3737229406833648,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.860110342502594,0.4484746754169464,0.4275723695755005,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072145938873291,0.2426452934741974,1.1101572513580322,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4800109863281,297.2430419921875,284.8970947265625,1.0,0.6833881139755249,0.4085841774940491,0.4085841774940491,1.0,1.0,-3.65356707572937,1.1370095014572144,2.5165576934814453,0.3053172528743744,0.8769599199295044,0.8769599199295044,0.0,206.0641021728516,181.0,68351.3984375,0.0,4066.387939453125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.4122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38610.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368847608566284,1.0,0.0,0.0,3.681606769561768,3.681631565093994,9.04415742297715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8046875,0.0,1588.322509765625,1895.4371337890625,0.0,3744.080810546875,0.9142622947692872,1.0,0.0,3.0,1.0,0.0
17936280,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8986154198646545,0.5109525918960571,0.4620679914951324,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141466736793518,0.868658185005188,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111456871032716,0.5327548384666443,0.3737229406833648,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.860110342502594,0.4484746754169464,0.4275723695755005,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072145938873291,0.2426452934741974,1.1101572513580322,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4800109863281,297.2430419921875,284.8970947265625,1.0,0.6833881139755249,0.4085841774940491,0.4085841774940491,1.0,1.0,-3.65356707572937,1.1370095014572144,2.5165576934814453,0.3053172528743744,0.8769599199295044,0.8769599199295044,0.0,206.0641021728516,181.0,68351.3984375,0.0,4066.387939453125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.4122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38610.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368847608566284,1.0,0.0,0.0,3.681606769561768,3.681631565093994,9.04415742297715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8046875,0.0,1588.322509765625,1895.4371337890625,0.0,3744.080810546875,0.9142622947692872,1.0,0.0,3.0,1.0,0.0
17936340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.908892810344696,0.5107132792472839,0.4612837135791778,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187769412994385,0.8395208716392517,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252342581748962,0.5365382432937622,0.3759332001209259,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.870212972164154,0.4494521915912628,0.4279881119728088,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154350876808167,0.2430969029664993,1.1101759672164917,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4862365722656,297.25750732421875,284.9840393066406,1.0,0.6754971742630005,0.4071581959724426,0.4071581959724426,1.0,1.0,-3.628488540649414,1.124051570892334,2.50443696975708,0.2982088923454284,0.953579843044281,0.953579843044281,0.0,197.00537109375,169.0,67190.0,0.0,3944.737548828125,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.243896484375,293.1499938964844,293.1499938964844,278.25,34218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285395741462708,1.0,0.0,0.0,3.7654366493225098,3.765461444854736,9.460715091336168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.73828125,0.0,1651.6756591796875,1895.4371337890625,0.0,3667.747314453125,0.9296905994415284,1.0,0.0,3.0,1.0,0.0
17936400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.908892810344696,0.5107132792472839,0.4612837135791778,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187769412994385,0.8395208716392517,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252342581748962,0.5365382432937622,0.3759332001209259,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.870212972164154,0.4494521915912628,0.4279881119728088,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154350876808167,0.2430969029664993,1.1101759672164917,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4862365722656,297.25750732421875,284.9840393066406,1.0,0.6754971742630005,0.4071581959724426,0.4071581959724426,1.0,1.0,-3.628488540649414,1.124051570892334,2.50443696975708,0.2982088923454284,0.953579843044281,0.953579843044281,0.0,197.00537109375,169.0,67190.0,0.0,3944.737548828125,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.243896484375,293.1499938964844,293.1499938964844,278.25,34218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285395741462708,1.0,0.0,0.0,3.7654366493225098,3.765461444854736,9.460715091336168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.73828125,0.0,1651.6756591796875,1895.4371337890625,0.0,3667.747314453125,0.9296905994415284,1.0,0.0,3.0,1.0,0.0
17936460,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158805012702942,0.5098943710327148,0.46072918176651,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221387028694153,0.8215556144714355,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.934193193912506,0.5381233096122742,0.3771115243434906,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8767269253730774,0.4496218562126159,0.4281883239746094,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203978896141052,0.243162140250206,1.1101678609848022,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4904479980469,297.2655334472656,284.8593139648437,1.0,0.6706457734107971,0.4065375030040741,0.4065375030040741,1.0,1.0,-3.612851858139038,1.1167497634887695,2.496102094650269,0.2945638597011566,0.8548163175582886,0.8548163175582886,0.0,191.55078125,169.0,67667.0546875,0.0,3870.6201171875,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4407958984375,293.1499938964844,293.1499938964844,278.25,39548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332982897758484,1.0,0.0,0.0,3.686388492584229,3.686413288116455,9.067665018847038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.3994140625,0.0,1600.8450927734375,1895.4371337890625,0.0,3711.336181640625,0.9140017032623292,1.0,0.0,3.0,1.0,0.0
17936520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9213930368423462,0.5092546939849854,0.4599418640136719,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251436710357666,0.8074706196784973,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9411054849624634,0.5393664836883545,0.3778169155120849,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8818325996398926,0.4497051239013672,0.4280970096588135,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241658568382263,0.2431758493185043,1.1094998121261597,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4950561523437,297.27374267578125,284.89178466796875,1.0,0.6665879487991333,0.4060497879981994,0.4060497879981994,1.0,1.0,-3.598807573318481,1.1104334592819214,2.4883742332458496,0.29148069024086,0.8550198674201965,0.8550198674201965,0.0,187.26206970214844,157.0,67164.4296875,0.0,3808.31640625,1.0,278.2571105957031,282.7030334472656,296.9954833984375,301.361572265625,293.1499938964844,293.1499938964844,278.54998779296875,39626.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329588413238524,1.0,0.0,0.0,3.609294891357422,3.60931921005249,8.692366577633948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.458984375,0.0,1515.18212890625,1895.4371337890625,0.0,3708.232177734375,0.8991906642913818,1.0,0.0,3.0,1.0,0.0
17936580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375577569007874,0.5090919137001038,0.4591903388500213,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342918515205383,0.7708571553230286,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.95937842130661,0.5432677865028381,0.3800754845142364,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962435722351074,0.4507087767124176,0.4284883737564087,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346401810646057,0.2437330186367035,1.1096316576004028,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5185241699219,297.311279296875,284.9789428710937,1.0,0.6569578051567078,0.4049414098262787,0.4049414098262787,1.0,1.0,-3.567368268966675,1.0962626934051514,2.4711055755615234,0.2844793796539306,0.9262158274650574,0.9262158274650574,0.0,176.64999389648438,160.0,66018.796875,0.0,3664.327880859375,1.0,278.5419616699219,282.8238830566406,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34630.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228590726852416,1.0,0.0,0.0,3.6839332580566406,3.68395733833313,9.055590339812624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.802734375,0.0,1560.9068603515625,1895.4371337890625,0.0,3615.519775390625,0.91189843416214,1.0,0.0,3.0,1.0,0.0
17936640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375577569007874,0.5090919137001038,0.4591903388500213,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342918515205383,0.7708571553230286,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.95937842130661,0.5432677865028381,0.3800754845142364,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962435722351074,0.4507087767124176,0.4284883737564087,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346401810646057,0.2437330186367035,1.1096316576004028,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5185241699219,297.311279296875,284.9789428710937,1.0,0.6569578051567078,0.4049414098262787,0.4049414098262787,1.0,1.0,-3.567368268966675,1.0962626934051514,2.4711055755615234,0.2844793796539306,0.9262158274650574,0.9262158274650574,0.0,176.64999389648438,160.0,66018.796875,0.0,3664.327880859375,1.0,278.5419616699219,282.8238830566406,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34630.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228590726852416,1.0,0.0,0.0,3.6839332580566406,3.68395733833313,9.055590339812624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.802734375,0.0,1560.9068603515625,1895.4371337890625,0.0,3615.519775390625,0.91189843416214,1.0,0.0,3.0,1.0,0.0
17936700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9433459639549256,0.5084844827651978,0.4588182866573334,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.738907516002655,0.7579208016395569,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.965968668460846,0.5448114275932312,0.3812304139137268,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9016652703285216,0.4509353339672088,0.4287566840648651,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7386345267295837,0.2439156621694564,1.110265612602234,284.8658752441406,284.95001220703125,304.492919921875,294.0129089355469,299.52850341796875,297.3269958496094,284.8664855957031,1.0,0.6540735363960266,0.4043872356414795,0.4043872356414795,1.0,1.0,-3.557406187057495,1.091188907623291,2.466217279434204,0.2815073430538177,0.8402147889137268,0.8402147889137268,0.0,173.0478057861328,160.0,66550.5390625,0.0,3617.7646484375,1.0,278.2977294921875,282.6960144042969,297.0265808105469,301.38983154296875,293.1499938964844,293.1499938964844,278.25,39372.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268178343772888,1.0,0.0,0.0,3.615654706954956,3.615679025650024,8.72302678089909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.04296875,0.0,1520.290283203125,1895.4371337890625,0.0,3651.93896484375,0.897803544998169,1.0,0.0,3.0,1.0,0.0
17936760,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9468598365783693,0.5078784823417664,0.4581258594989776,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7431941032409668,0.7493337392807007,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.970410406589508,0.5463563799858093,0.3821913599967956,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9052859544754028,0.4511128664016723,0.4288176894187927,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7413150668144226,0.2440684735774994,1.1105064153671265,284.9068603515625,284.95001220703125,304.5033874511719,294.0203857421875,299.5380554199219,297.3399353027344,284.90777587890625,1.0,0.651966392993927,0.4040618538856506,0.4040618538856506,1.0,1.0,-3.550139904022217,1.0876727104187012,2.462467193603516,0.2796363830566406,0.8469198942184448,0.8469198942184448,0.0,170.66268920898438,163.0,66204.390625,0.0,3585.416748046875,1.0,278.2577819824219,282.7342834472656,297.022705078125,301.3175964355469,293.1499938964844,293.1499938964844,278.54998779296875,39168.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266765117645264,1.0,0.0,0.0,3.534298896789551,3.534322500228882,8.334890253536287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9755859375,0.0,1431.1676025390625,1895.4371337890625,0.0,3650.640625,0.8824432492256165,1.0,0.0,3.0,1.0,0.0
