time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9524355530738832,0.5078745484352112,0.4577768445014953,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7518136501312256,0.7369459867477417,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9775920510292052,0.5504697561264038,0.3847925961017608,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.911393702030182,0.4522360563278198,0.4295821487903595,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7457175254821777,0.2448476254940033,1.112892985343933,284.9990234375,284.95001220703125,304.5244445800781,294.0355834960937,299.5611877441406,297.37017822265625,284.9984130859375,1.0,0.6498361825942993,0.4034111201763153,0.4034111201763153,1.0,1.0,-3.545162439346313,1.0840345621109009,2.461127758026123,0.2771541476249695,0.9310303330421448,0.9310303330421448,0.0,167.51976013183594,181.0,65619.53125,0.0,3554.21337890625,1.0,278.54150390625,282.8466796875,297.0084228515625,301.1893005371094,293.1499938964844,293.1499938964844,278.25,33697.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178726077079772,1.0,0.0,0.0,3.64363956451416,3.643663167953491,8.858579576553893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.7939453125,0.0,1508.909423828125,1895.4371337890625,0.0,3569.5126953125,0.9023385047912598,1.0,0.0,3.0,1.0,0.0
17936880,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9524355530738832,0.5078745484352112,0.4577768445014953,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7518136501312256,0.7369459867477417,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9775920510292052,0.5504697561264038,0.3847925961017608,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.911393702030182,0.4522360563278198,0.4295821487903595,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7457175254821777,0.2448476254940033,1.112892985343933,284.9990234375,284.95001220703125,304.5244445800781,294.0355834960937,299.5611877441406,297.37017822265625,284.9984130859375,1.0,0.6498361825942993,0.4034111201763153,0.4034111201763153,1.0,1.0,-3.545162439346313,1.0840345621109009,2.461127758026123,0.2771541476249695,0.9310303330421448,0.9310303330421448,0.0,167.51976013183594,181.0,65619.53125,0.0,3554.21337890625,1.0,278.54150390625,282.8466796875,297.0084228515625,301.1893005371094,293.1499938964844,293.1499938964844,278.25,33697.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178726077079772,1.0,0.0,0.0,3.64363956451416,3.643663167953491,8.858579576553893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.7939453125,0.0,1508.909423828125,1895.4371337890625,0.0,3569.5126953125,0.9023385047912598,1.0,0.0,3.0,1.0,0.0
17936940,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9458393454551696,0.506722629070282,0.4570998549461365,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7573871612548828,0.749812126159668,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9742823839187622,0.5536629557609558,0.387239545583725,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9061889052391052,0.4526841640472412,0.4302945733070373,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7422804832458496,0.2452615052461624,1.115841269493103,284.9214782714844,284.95001220703125,304.5455322265625,294.0510559082031,299.5696716308594,297.3766784667969,284.923095703125,1.0,0.6548418998718262,0.40276038646698,0.40276038646698,1.0,1.0,-3.563565969467163,1.0884766578674316,2.4750890731811523,0.2773418724536896,0.861292839050293,0.861292839050293,0.0,171.3936004638672,199.0,66579.578125,0.0,3623.017333984375,1.0,278.2584533691406,282.7407531738281,297.06640625,301.3753356933594,293.1499938964844,293.1499938964844,278.54998779296875,37900.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243197441101074,1.0,0.0,0.0,3.549079418182373,3.549102783203125,8.404748541579465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9453125,0.0,1437.5855712890625,1895.4371337890625,0.0,3628.96875,0.8845869898796082,1.0,0.0,3.0,1.0,0.0
17937000,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9458393454551696,0.506722629070282,0.4570998549461365,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7573871612548828,0.749812126159668,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9742823839187622,0.5536629557609558,0.387239545583725,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9061889052391052,0.4526841640472412,0.4302945733070373,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7422804832458496,0.2452615052461624,1.115841269493103,284.9214782714844,284.95001220703125,304.5455322265625,294.0510559082031,299.5696716308594,297.3766784667969,284.923095703125,1.0,0.6548418998718262,0.40276038646698,0.40276038646698,1.0,1.0,-3.563565969467163,1.0884766578674316,2.4750890731811523,0.2773418724536896,0.861292839050293,0.861292839050293,0.0,171.3936004638672,199.0,66579.578125,0.0,3623.017333984375,1.0,278.2584533691406,282.7407531738281,297.06640625,301.3753356933594,293.1499938964844,293.1499938964844,278.54998779296875,37900.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243197441101074,1.0,0.0,0.0,3.549079418182373,3.549102783203125,8.404748541579465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9453125,0.0,1437.5855712890625,1895.4371337890625,0.0,3628.96875,0.8845869898796082,1.0,0.0,3.0,1.0,0.0
17937060,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9324803352355956,0.5067248344421387,0.4571070373058319,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.7601924538612366,0.778205931186676,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9649012088775636,0.5578257441520691,0.3901501595973968,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8954315185546875,0.4538063406944275,0.4314335286617279,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7345587611198425,0.2459551095962524,1.1198089122772217,285.02471923828125,284.95001220703125,304.5666809082031,294.0668029785156,299.5697631835937,297.3739013671875,285.0244140625,1.0,0.6642758250236511,0.4015324413776397,0.4015324413776397,1.0,1.0,-3.599473714828491,1.097235918045044,2.502237796783448,0.2781265377998352,0.9665756225585938,0.9665756225585938,0.0,179.94456481933594,217.0,66633.9296875,0.0,3765.231689453125,1.0,278.5417785644531,282.8534851074219,297.0541381835937,301.2888488769531,293.1499938964844,293.1499938964844,278.25,32601.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184712171554564,1.0,0.0,0.0,3.694724798202514,3.694748640060425,9.108722451856012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.6279296875,0.0,1557.7587890625,1895.4371337890625,0.0,3575.04296875,0.9131255149841307,1.0,0.0,3.0,1.0,0.0
17937120,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9324803352355956,0.5067248344421387,0.4571070373058319,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.7601924538612366,0.778205931186676,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9649012088775636,0.5578257441520691,0.3901501595973968,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8954315185546875,0.4538063406944275,0.4314335286617279,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7345587611198425,0.2459551095962524,1.1198089122772217,285.02471923828125,284.95001220703125,304.5666809082031,294.0668029785156,299.5697631835937,297.3739013671875,285.0244140625,1.0,0.6642758250236511,0.4015324413776397,0.4015324413776397,1.0,1.0,-3.599473714828491,1.097235918045044,2.502237796783448,0.2781265377998352,0.9665756225585938,0.9665756225585938,0.0,179.94456481933594,217.0,66633.9296875,0.0,3765.231689453125,1.0,278.5417785644531,282.8534851074219,297.0541381835937,301.2888488769531,293.1499938964844,293.1499938964844,278.25,32601.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184712171554564,1.0,0.0,0.0,3.694724798202514,3.694748640060425,9.108722451856012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.6279296875,0.0,1557.7587890625,1895.4371337890625,0.0,3575.04296875,0.9131255149841307,1.0,0.0,3.0,1.0,0.0
17937180,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9141170382499696,0.5053719282150269,0.4565863907337188,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.7587247490882874,0.8183045983314514,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9501185417175292,0.5608461499214172,0.3927365839481354,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8807873129844666,0.4540990591049194,0.4323332905769348,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7238864898681641,0.2460588961839676,1.1229910850524902,284.9255065917969,284.95001220703125,304.5878295898437,294.0827941894531,299.55108642578125,297.3435974121094,284.9274597167969,1.0,0.676520824432373,0.4003044962882995,0.4003044962882995,1.0,1.0,-3.6439735889434814,1.108777642250061,2.535195827484131,0.2799769043922424,0.8918376564979553,0.8918376564979553,0.0,192.20037841796875,235.0,68170.546875,0.0,3955.474365234375,1.0,278.2573547363281,282.7201538085937,297.1126403808594,301.5174865722656,293.1499938964844,293.1499938964844,278.54998779296875,36929.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279297590255736,1.0,0.0,0.0,3.6503710746765137,3.650395154953003,8.891341849448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.66015625,0.0,1540.533203125,1895.4371337890625,0.0,3662.150634765625,0.906312108039856,1.0,0.0,3.0,1.0,0.0
17937240,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9141170382499696,0.5053719282150269,0.4565863907337188,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.7587247490882874,0.8183045983314514,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9501185417175292,0.5608461499214172,0.3927365839481354,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8807873129844666,0.4540990591049194,0.4323332905769348,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7238864898681641,0.2460588961839676,1.1229910850524902,284.9255065917969,284.95001220703125,304.5878295898437,294.0827941894531,299.55108642578125,297.3435974121094,284.9274597167969,1.0,0.676520824432373,0.4003044962882995,0.4003044962882995,1.0,1.0,-3.6439735889434814,1.108777642250061,2.535195827484131,0.2799769043922424,0.8918376564979553,0.8918376564979553,0.0,192.20037841796875,235.0,68170.546875,0.0,3955.474365234375,1.0,278.2573547363281,282.7201538085937,297.1126403808594,301.5174865722656,293.1499938964844,293.1499938964844,278.54998779296875,36929.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279297590255736,1.0,0.0,0.0,3.6503710746765137,3.650395154953003,8.891341849448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.66015625,0.0,1540.533203125,1895.4371337890625,0.0,3662.150634765625,0.906312108039856,1.0,0.0,3.0,1.0,0.0
17937300,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9049190282821656,0.5052247643470764,0.4563713371753692,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.7572290301322937,0.8407502770423889,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9417119026184082,0.5627928376197815,0.3940542638301849,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8730393052101135,0.4545169770717621,0.4327644109725952,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7180054783821106,0.246190458536148,1.1242483854293823,285.0433959960937,284.95001220703125,304.5984191894531,294.0909118652344,299.5421447753906,297.3288269042969,285.04541015625,1.0,0.6832874417304993,0.3996905386447906,0.3996905386447906,1.0,1.0,-3.668097734451294,1.1151471138000488,2.552950620651245,0.2810362577438354,0.9823225140571594,0.9823225140571594,0.0,199.25344848632807,235.0,67719.6015625,0.0,4063.003173828125,1.0,278.5025329589844,282.8500366210937,297.0754699707031,301.3404846191406,293.1499938964844,293.1499938964844,278.54998779296875,33045.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239004254341124,1.0,0.0,0.0,3.717641592025757,3.717665910720825,9.22206879749865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.146484375,0.0,1587.214111328125,1895.4371337890625,0.0,3625.109619140625,0.9198223352432252,1.0,0.0,3.0,1.0,0.0
17937360,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8968674540519714,0.5052253007888794,0.4565934836864471,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.7553247213363647,0.8632433414459229,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9336572289466858,0.5648699998855591,0.3956610262393951,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8658353686332703,0.4550746083259582,0.4334980547428131,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7122546434402466,0.2463961690664291,1.126234769821167,285.0401306152344,284.95001220703125,304.6089782714844,294.0990600585937,299.53131103515625,297.3142395019531,285.03973388671875,1.0,0.6904276609420776,0.3986978828907013,0.3986978828907013,1.0,1.0,-3.6943840980529785,1.1211326122283936,2.573251485824585,0.2812569141387939,1.0,1.0,0.0,206.59298706054688,253.0,68280.921875,0.0,4179.50341796875,1.0,278.54315185546875,282.8417053222656,297.09423828125,301.4333190917969,293.1499938964844,293.1499938964844,278.25,32505.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237343668937684,1.0,0.0,0.0,3.797476291656494,3.7975010871887207,9.622400511943852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.982421875,0.0,1676.31640625,1895.4371337890625,0.0,3623.58056640625,0.935908019542694,1.0,0.0,3.0,1.0,0.0
17937420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8797628283500671,0.5036905407905579,0.4560902118682861,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7483974695205688,0.912179470062256,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9162149429321288,0.56770259141922,0.3982536494731903,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8509013652801514,0.4552083313465118,0.4344191551208496,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6991881132125854,0.246187075972557,1.128689885139465,284.92138671875,284.95001220703125,304.63006591796875,294.11553955078125,299.49713134765625,297.2681884765625,284.9228820800781,1.0,0.7052053809165955,0.3967125713825226,0.3967125713825226,1.0,1.0,-3.7462565898895264,1.1325576305389404,2.613698959350586,0.281442791223526,0.9256365299224854,0.9256365299224854,0.0,222.89361572265625,271.0,70094.8359375,0.0,4425.576171875,1.0,278.2570495605469,282.6884460449219,297.1498718261719,301.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36491.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934017539024353,1.0,0.0,0.0,3.779433012008667,3.779458522796631,9.531178761790216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.0244140625,0.0,1685.7994384765625,1895.4371337890625,0.0,3717.910400390625,0.934624969959259,1.0,0.0,3.0,1.0,0.0
17937480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8797628283500671,0.5036905407905579,0.4560902118682861,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7483974695205688,0.912179470062256,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9162149429321288,0.56770259141922,0.3982536494731903,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8509013652801514,0.4552083313465118,0.4344191551208496,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6991881132125854,0.246187075972557,1.128689885139465,284.92138671875,284.95001220703125,304.63006591796875,294.11553955078125,299.49713134765625,297.2681884765625,284.9228820800781,1.0,0.7052053809165955,0.3967125713825226,0.3967125713825226,1.0,1.0,-3.7462565898895264,1.1325576305389404,2.613698959350586,0.281442791223526,0.9256365299224854,0.9256365299224854,0.0,222.89361572265625,271.0,70094.8359375,0.0,4425.576171875,1.0,278.2570495605469,282.6884460449219,297.1498718261719,301.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36491.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934017539024353,1.0,0.0,0.0,3.779433012008667,3.779458522796631,9.531178761790216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.0244140625,0.0,1685.7994384765625,1895.4371337890625,0.0,3717.910400390625,0.934624969959259,1.0,0.0,3.0,1.0,0.0
17937540,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8558045625686646,0.5021694898605347,0.4555578529834747,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9796667695045472,0.7416442036628723,0.915918469429016,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.892084538936615,0.5704928636550903,0.400836169719696,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8298056125640869,0.4551349282264709,0.4352765679359436,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6797046661376953,0.2457000166177749,1.1310503482818604,284.9179077148437,284.95001220703125,304.65106201171875,294.1322631835937,299.4714050292969,297.2389221191406,284.9182434082031,1.0,0.7173138856887817,0.3947272598743438,0.3947272598743438,1.0,1.0,-3.7537143230438232,1.1288141012191772,2.6249001026153564,0.2773025631904602,0.8967222571372986,0.8967222571372986,0.0,246.6614685058593,289.0,70294.8515625,0.0,4601.80810546875,1.0,278.1526184082031,282.67340087890625,297.1455078125,301.6881408691406,293.1499938964844,293.1499938964844,278.45001220703125,37587.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372614622116088,1.0,0.0,0.0,3.715710639953613,3.71573543548584,9.212490112986416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.013671875,0.0,1619.601318359375,1895.4371337890625,0.0,3747.5146484375,0.9212501049041748,1.0,0.0,3.0,1.0,0.0
17937600,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8558045625686646,0.5021694898605347,0.4555578529834747,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9796667695045472,0.7416442036628723,0.915918469429016,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.892084538936615,0.5704928636550903,0.400836169719696,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8298056125640869,0.4551349282264709,0.4352765679359436,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6797046661376953,0.2457000166177749,1.1310503482818604,284.9179077148437,284.95001220703125,304.65106201171875,294.1322631835937,299.4714050292969,297.2389221191406,284.9182434082031,1.0,0.7173138856887817,0.3947272598743438,0.3947272598743438,1.0,1.0,-3.7537143230438232,1.1288141012191772,2.6249001026153564,0.2773025631904602,0.8967222571372986,0.8967222571372986,0.0,246.6614685058593,289.0,70294.8515625,0.0,4601.80810546875,1.0,278.1526184082031,282.67340087890625,297.1455078125,301.6881408691406,293.1499938964844,293.1499938964844,278.45001220703125,37587.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372614622116088,1.0,0.0,0.0,3.715710639953613,3.71573543548584,9.212490112986416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.013671875,0.0,1619.601318359375,1895.4371337890625,0.0,3747.5146484375,0.9212501049041748,1.0,0.0,3.0,1.0,0.0
17937660,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.844817042350769,0.5019395351409912,0.4555345773696899,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9666032791137696,0.7401384711265564,0.913728415966034,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.881333589553833,0.5729151964187622,0.4026857316493988,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8199340105056763,0.4555698931217193,0.4359736740589142,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6705024242401123,0.2456753402948379,1.1326961517333984,285.0322570800781,284.95001220703125,304.6644287109375,294.1430969238281,299.46728515625,297.2372741699219,285.0312194824219,1.0,0.7242671251296997,0.3935309052467346,0.3935309052467346,1.0,1.0,-3.759101629257202,1.126877784729004,2.6322238445281982,0.2739424109458923,0.9893646240234376,0.9893646240234376,0.0,259.839111328125,289.0,69535.765625,0.0,4698.88671875,1.0,278.4227600097656,282.8069152832031,297.1139221191406,301.5157470703125,293.1499938964844,293.1499938964844,278.45001220703125,33298.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312061667442322,1.0,0.0,0.0,3.790208578109741,3.790233612060547,9.585604630046871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.4228515625,0.0,1673.83642578125,1895.4371337890625,0.0,3692.1923828125,0.935494065284729,1.0,0.0,3.0,1.0,0.0
17937720,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8395910859107971,0.5018019080162048,0.4557290077209472,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9598843455314636,0.7396857738494873,0.9133803844451904,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8762211799621582,0.5742633938789368,0.4038601517677307,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8150848746299744,0.4558524191379547,0.4365277290344238,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.666114091873169,0.2457040250301361,1.1341065168380735,285.0184326171875,284.95001220703125,304.67193603515625,294.14923095703125,299.4657897949219,297.2375183105469,285.0171203613281,1.0,0.7280586361885071,0.392857939004898,0.392857939004898,1.0,1.0,-3.762789726257324,1.1259982585906982,2.636791467666626,0.2723056077957153,0.998248815536499,0.998248815536499,0.0,266.89208984375,292.0,69717.6796875,0.0,4754.85888671875,1.0,278.4436340332031,282.7952575683594,297.1318664550781,301.5740966796875,293.1499938964844,293.1499938964844,278.1499938964844,33263.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306780099868774,1.0,0.0,0.0,3.831000566482544,3.8310258388519287,9.793044455363995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.974609375,0.0,1722.5269775390625,1895.4371337890625,0.0,3687.3544921875,0.943973422050476,1.0,0.0,3.0,1.0,0.0
17937780,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8301005363464355,0.4999780356884002,0.4549198746681213,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9473274946212769,0.7376236319541931,0.9117440581321716,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8677330017089844,0.5767260789871216,0.4061686396598816,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.806239902973175,0.4556839168071747,0.4371218681335449,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6584137678146362,0.2452362179756164,1.1350936889648438,284.8980712890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4537048339844,297.2279052734375,284.8993835449219,1.0,0.7339068651199341,0.3909886479377746,0.3909886479377746,1.0,1.0,-3.7649991512298575,1.120832920074463,2.6441662311553955,0.2670574784278869,0.8974323272705078,0.8974323272705078,0.0,279.55914306640625,295.0,70600.9765625,0.0,4842.77001953125,1.0,278.1560974121094,282.654296875,297.18524169921875,301.7618713378906,293.1499938964844,293.1499938964844,278.45001220703125,38173.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378511905670166,1.0,0.0,0.0,3.74970006942749,3.749725341796875,9.381803920405218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.505859375,0.0,1663.6485595703125,1895.4371337890625,0.0,3752.88818359375,0.9291078448295592,1.0,0.0,3.0,1.0,0.0
17937840,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8301005363464355,0.4999780356884002,0.4549198746681213,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9473274946212769,0.7376236319541931,0.9117440581321716,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8677330017089844,0.5767260789871216,0.4061686396598816,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.806239902973175,0.4556839168071747,0.4371218681335449,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6584137678146362,0.2452362179756164,1.1350936889648438,284.8980712890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4537048339844,297.2279052734375,284.8993835449219,1.0,0.7339068651199341,0.3909886479377746,0.3909886479377746,1.0,1.0,-3.7649991512298575,1.120832920074463,2.6441662311553955,0.2670574784278869,0.8974323272705078,0.8974323272705078,0.0,279.55914306640625,295.0,70600.9765625,0.0,4842.77001953125,1.0,278.1560974121094,282.654296875,297.18524169921875,301.7618713378906,293.1499938964844,293.1499938964844,278.45001220703125,38173.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378511905670166,1.0,0.0,0.0,3.74970006942749,3.749725341796875,9.381803920405218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.505859375,0.0,1663.6485595703125,1895.4371337890625,0.0,3752.88818359375,0.9291078448295592,1.0,0.0,3.0,1.0,0.0
17937900,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8269370198249817,0.4996519088745117,0.4544547200202942,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9430589079856871,0.7372977137565613,0.91106915473938,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8652545213699341,0.5784620642662048,0.4072658121585846,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8032445907592773,0.4559097588062286,0.4372868835926056,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6558759808540344,0.2451639920473098,1.134981632232666,285.0163269042969,284.95001220703125,304.7030029296875,294.1750793457031,299.4510498046875,297.2279968261719,285.01776123046875,1.0,0.7358922362327576,0.3900540173053741,0.3900540173053741,1.0,1.0,-3.765190601348877,1.1179475784301758,2.647243022918701,0.2641342282295227,0.9793534278869628,0.9793534278869628,0.0,283.8399658203125,295.0,69663.6015625,0.0,4870.90576171875,1.0,278.40435791015625,282.7908935546875,297.14678955078125,301.5510559082031,293.1499938964844,293.1499938964844,278.45001220703125,34348.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324353337287904,1.0,0.0,0.0,3.790108442306519,3.790133476257324,9.585097586750635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.8505859375,0.0,1681.86962890625,1895.4371337890625,0.0,3703.443115234375,0.936994969844818,1.0,0.0,3.0,1.0,0.0
17937960,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8249859809875488,0.4995161890983581,0.454423040151596,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9403656125068665,0.7372605204582214,0.9110852479934692,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8640673756599426,0.580369770526886,0.4086543321609497,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8014578819274902,0.4563106000423431,0.4377375841140747,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.654334306716919,0.2452270686626434,1.135616660118103,285.0072937011719,284.95001220703125,304.7132873535156,294.1838073730469,299.4517517089844,297.230224609375,285.0061950683594,1.0,0.7376642227172852,0.3894255459308624,0.3894255459308624,1.0,1.0,-3.768141746520996,1.116878867149353,2.6512629985809326,0.262458860874176,0.9945933222770692,0.9945933222770692,0.0,286.89776611328125,298.0,69844.7109375,0.0,4899.2470703125,1.0,278.4439392089844,282.7844543457031,297.1640625,301.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,33690.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306917190551758,1.0,0.0,0.0,3.8474292755126953,3.847454786300659,9.877217053144705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.6630859375,0.0,1745.89990234375,1895.4371337890625,0.0,3687.480224609375,0.9479990601539612,1.0,0.0,3.0,1.0,0.0
17938020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8208199143409729,0.497837632894516,0.4534523487091064,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.934881031513214,0.7358449697494507,0.9100837707519532,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8615415096282959,0.5829420685768127,0.4108120501041412,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7978161573410034,0.4562115669250488,0.4380966126918793,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.65125972032547,0.2448590695858001,1.1356596946716309,284.8964538574219,284.95001220703125,304.733642578125,294.201416015625,299.4452209472656,297.2235717773437,284.8978881835937,1.0,0.7403354644775391,0.3881685733795166,0.3881685733795166,1.0,1.0,-3.769139289855957,1.1132142543792725,2.655925035476685,0.2588905692100525,0.8957686424255371,0.8957686424255371,0.0,292.5321350097656,301.0,70648.6484375,0.0,4938.48046875,1.0,278.15606689453125,282.6524658203125,297.2169494628906,301.797119140625,293.1499938964844,293.1499938964844,278.45001220703125,38438.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371418952941896,1.0,0.0,0.0,3.753494262695313,3.753519773483277,9.400799854120124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1826171875,0.0,1670.14892578125,1895.4371337890625,0.0,3746.425048828125,0.930197536945343,1.0,0.0,3.0,1.0,0.0
17938080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8208199143409729,0.497837632894516,0.4534523487091064,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.934881031513214,0.7358449697494507,0.9100837707519532,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8615415096282959,0.5829420685768127,0.4108120501041412,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7978161573410034,0.4562115669250488,0.4380966126918793,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.65125972032547,0.2448590695858001,1.1356596946716309,284.8964538574219,284.95001220703125,304.733642578125,294.201416015625,299.4452209472656,297.2235717773437,284.8978881835937,1.0,0.7403354644775391,0.3881685733795166,0.3881685733795166,1.0,1.0,-3.769139289855957,1.1132142543792725,2.655925035476685,0.2588905692100525,0.8957686424255371,0.8957686424255371,0.0,292.5321350097656,301.0,70648.6484375,0.0,4938.48046875,1.0,278.15606689453125,282.6524658203125,297.2169494628906,301.797119140625,293.1499938964844,293.1499938964844,278.45001220703125,38438.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371418952941896,1.0,0.0,0.0,3.753494262695313,3.753519773483277,9.400799854120124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1826171875,0.0,1670.14892578125,1895.4371337890625,0.0,3746.425048828125,0.930197536945343,1.0,0.0,3.0,1.0,0.0
17938140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8182024955749512,0.497508704662323,0.4529574513435364,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9314256310462952,0.7357454895973206,0.9096644520759584,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8606697916984558,0.5867139101028442,0.41329026222229,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7956848740577698,0.4569246172904968,0.4386602640151977,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6493688225746155,0.244957223534584,1.1360262632369995,285.0078125,284.95001220703125,304.7538146972656,294.21923828125,299.44647216796875,297.2278137207031,285.0067749023437,1.0,0.7425044775009155,0.3869116008281708,0.3869116008281708,1.0,1.0,-3.772245168685913,1.1102533340454102,2.661992073059082,0.2552500665187835,0.9943578243255616,0.9943578243255616,0.0,296.3535461425781,304.0,69892.3515625,0.0,4972.31005859375,1.0,278.4438781738281,282.7843322753906,297.1981811523437,301.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,33761.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929681360721588,1.0,0.0,0.0,3.849964380264282,3.849989891052246,9.89023760666896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.109375,0.0,1749.55712890625,1895.4371337890625,0.0,3678.220458984375,0.94860178232193,1.0,0.0,3.0,1.0,0.0
17938200,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8182024955749512,0.497508704662323,0.4529574513435364,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9314256310462952,0.7357454895973206,0.9096644520759584,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8606697916984558,0.5867139101028442,0.41329026222229,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7956848740577698,0.4569246172904968,0.4386602640151977,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6493688225746155,0.244957223534584,1.1360262632369995,285.0078125,284.95001220703125,304.7538146972656,294.21923828125,299.44647216796875,297.2278137207031,285.0067749023437,1.0,0.7425044775009155,0.3869116008281708,0.3869116008281708,1.0,1.0,-3.772245168685913,1.1102533340454102,2.661992073059082,0.2552500665187835,0.9943578243255616,0.9943578243255616,0.0,296.3535461425781,304.0,69892.3515625,0.0,4972.31005859375,1.0,278.4438781738281,282.7843322753906,297.1981811523437,301.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,33761.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929681360721588,1.0,0.0,0.0,3.849964380264282,3.849989891052246,9.89023760666896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.109375,0.0,1749.55712890625,1895.4371337890625,0.0,3678.220458984375,0.94860178232193,1.0,0.0,3.0,1.0,0.0
17938260,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.815255880355835,0.4959065020084381,0.4519977271556854,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9276926517486572,0.7344092130661011,0.9087092876434326,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.859521210193634,0.5893478393554688,0.4154482781887054,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7933710813522339,0.4568712711334228,0.4390012919902801,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6474030017852783,0.2446604371070861,1.136100172996521,284.8973999023437,284.95001220703125,304.773681640625,294.2372436523437,299.4403686523437,297.2222595214844,284.8988037109375,1.0,0.7443946599960327,0.3856337368488312,0.3856337368488312,1.0,1.0,-3.773314476013184,1.1065295934677124,2.6667850017547607,0.2515676319599151,0.896439254283905,0.896439254283905,0.0,300.2334289550781,307.0,70700.1015625,0.0,5000.5068359375,1.0,278.1560363769531,282.6526184082031,297.2522277832031,301.8358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360290765762328,1.0,0.0,0.0,3.756118297576904,3.756143808364868,9.413948305336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.0703125,0.0,1673.2060546875,1895.4371337890625,0.0,3736.277099609375,0.930787205696106,1.0,0.0,3.0,1.0,0.0
17938320,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.815255880355835,0.4959065020084381,0.4519977271556854,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9276926517486572,0.7344092130661011,0.9087092876434326,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.859521210193634,0.5893478393554688,0.4154482781887054,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7933710813522339,0.4568712711334228,0.4390012919902801,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6474030017852783,0.2446604371070861,1.136100172996521,284.8973999023437,284.95001220703125,304.773681640625,294.2372436523437,299.4403686523437,297.2222595214844,284.8988037109375,1.0,0.7443946599960327,0.3856337368488312,0.3856337368488312,1.0,1.0,-3.773314476013184,1.1065295934677124,2.6667850017547607,0.2515676319599151,0.896439254283905,0.896439254283905,0.0,300.2334289550781,307.0,70700.1015625,0.0,5000.5068359375,1.0,278.1560363769531,282.6526184082031,297.2522277832031,301.8358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360290765762328,1.0,0.0,0.0,3.756118297576904,3.756143808364868,9.413948305336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.0703125,0.0,1673.2060546875,1895.4371337890625,0.0,3736.277099609375,0.930787205696106,1.0,0.0,3.0,1.0,0.0
17938380,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8132234811782837,0.495617926120758,0.4515129923820495,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.925093114376068,0.7343109250068665,0.9082655310630798,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.859308660030365,0.5931604504585266,0.4179321527481079,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7918875217437744,0.4576043486595154,0.4395546913146972,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6460578441619873,0.2447988092899322,1.1365160942077637,285.0087585449219,284.95001220703125,304.79327392578125,294.25543212890625,299.4416198730469,297.22711181640625,285.0077209472656,1.0,0.7461788654327393,0.3843558430671692,0.3843558430671692,1.0,1.0,-3.7764642238616943,1.1034939289093018,2.672970056533813,0.2478011697530746,0.9956336617469788,0.9956336617469788,0.0,303.19287109375,310.0,69945.03125,0.0,5028.9912109375,1.0,278.4438781738281,282.78448486328125,297.2342529296875,301.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,33754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542964935304,1.0,0.0,0.0,3.8527636528015137,3.8527891635894775,9.904623539114257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.494140625,0.0,1752.9368896484375,1895.4371337890625,0.0,3667.882568359375,0.9492325186729432,1.0,0.0,3.0,1.0,0.0
17938440,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8132234811782837,0.495617926120758,0.4515129923820495,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.925093114376068,0.7343109250068665,0.9082655310630798,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.859308660030365,0.5931604504585266,0.4179321527481079,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7918875217437744,0.4576043486595154,0.4395546913146972,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6460578441619873,0.2447988092899322,1.1365160942077637,285.0087585449219,284.95001220703125,304.79327392578125,294.25543212890625,299.4416198730469,297.22711181640625,285.0077209472656,1.0,0.7461788654327393,0.3843558430671692,0.3843558430671692,1.0,1.0,-3.7764642238616943,1.1034939289093018,2.672970056533813,0.2478011697530746,0.9956336617469788,0.9956336617469788,0.0,303.19287109375,310.0,69945.03125,0.0,5028.9912109375,1.0,278.4438781738281,282.78448486328125,297.2342529296875,301.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,33754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542964935304,1.0,0.0,0.0,3.8527636528015137,3.8527891635894775,9.904623539114257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.494140625,0.0,1752.9368896484375,1895.4371337890625,0.0,3667.882568359375,0.9492325186729432,1.0,0.0,3.0,1.0,0.0
17938500,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.812209963798523,0.4949176609516144,0.4512722790241241,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.923829197883606,0.7337443828582764,0.908094584941864,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8592082262039185,0.5945613980293274,0.4191746115684509,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7911878228187561,0.4576647579669952,0.439883679151535,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6454479694366455,0.24472276866436,1.1370068788528442,284.8782653808594,284.95001220703125,304.8029479980469,294.2645874023437,299.4392395019531,297.2253723144531,284.8761901855469,1.0,0.7471147775650024,0.383716881275177,0.383716881275177,1.0,1.0,-3.7785065174102783,1.102116942405701,2.676389455795288,0.2461156249046325,0.9064608812332152,0.9064608812332152,0.0,304.70660400390625,310.0,71037.3203125,0.0,5044.84326171875,1.0,278.1932983398437,282.6342468261719,297.2903137207031,301.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,37146.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337096214294434,1.0,0.0,0.0,3.828866958618164,3.828892946243286,9.782138477021365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.43359375,0.0,1750.419189453125,1895.4371337890625,0.0,3715.096435546875,0.9444479942321776,1.0,0.0,3.0,1.0,0.0
17938560,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8105570673942566,0.4940443336963653,0.4505646526813507,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9218218326568604,0.7329468131065369,0.9072605967521667,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8585017919540405,0.5958020091056824,0.4200878441333771,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.789919376373291,0.4575536847114563,0.4398849308490753,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6443935632705688,0.2445209771394729,1.1366170644760132,284.8977355957031,284.95001220703125,304.81256103515625,294.2738037109375,299.435546875,297.2218322753906,284.899169921875,1.0,0.7478748559951782,0.3831059038639068,0.3831059038639068,1.0,1.0,-3.777517795562744,1.0998282432556152,2.677689552307129,0.2441356629133224,0.8977171182632446,0.8977171182632446,0.0,306.6544189453125,313.0,70763.15625,0.0,5054.4873046875,1.0,278.1563415527344,282.6522521972656,297.2886657714844,301.876708984375,293.1499938964844,293.1499938964844,278.45001220703125,38380.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348762035369872,1.0,0.0,0.0,3.7600462436676025,3.7600717544555664,9.43364739214303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.154296875,0.0,1677.427978515625,1895.4371337890625,0.0,3725.754150390625,0.9316990971565248,1.0,0.0,3.0,1.0,0.0
17938620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8086518049240112,0.4937701225280761,0.4500882625579834,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9194610118865968,0.7328046560287476,0.9067582488059998,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8584514856338501,0.5996204018592834,0.4225700497627258,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7886101603507996,0.4582822620868683,0.4404279291629791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6432037353515625,0.2446655631065368,1.1370372772216797,285.0091552734375,284.95001220703125,304.8314514160156,294.2923583984375,299.4369812011719,297.226806640625,285.0080871582031,1.0,0.7495571970939636,0.3818839788436889,0.3818839788436889,1.0,1.0,-3.780613660812378,1.0969326496124268,2.6836812496185303,0.2404746264219284,0.9971246123313904,0.9971246123313904,0.0,309.4138488769531,316.0,70006.90625,0.0,5081.591796875,1.0,278.4439392089844,282.7841186523437,297.2712707519531,301.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274360537528992,1.0,0.0,0.0,3.856529474258423,3.856555223464966,9.923996913130395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6669921875,0.0,1757.55712890625,1895.4371337890625,0.0,3657.617919921875,0.9500848650932312,1.0,0.0,3.0,1.0,0.0
