time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8086518049240112,0.4937701225280761,0.4500882625579834,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9194610118865968,0.7328046560287476,0.9067582488059998,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8584514856338501,0.5996204018592834,0.4225700497627258,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7886101603507996,0.4582822620868683,0.4404279291629791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6432037353515625,0.2446655631065368,1.1370372772216797,285.0091552734375,284.95001220703125,304.8314514160156,294.2923583984375,299.4369812011719,297.226806640625,285.0080871582031,1.0,0.7495571970939636,0.3818839788436889,0.3818839788436889,1.0,1.0,-3.780613660812378,1.0969326496124268,2.6836812496185303,0.2404746264219284,0.9971246123313904,0.9971246123313904,0.0,309.4138488769531,316.0,70006.90625,0.0,5081.591796875,1.0,278.4439392089844,282.7841186523437,297.2712707519531,301.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274360537528992,1.0,0.0,0.0,3.856529474258423,3.856555223464966,9.923996913130395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6669921875,0.0,1757.55712890625,1895.4371337890625,0.0,3657.617919921875,0.9500848650932312,1.0,0.0,3.0,1.0,0.0
17938740,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8060266375541687,0.4922087490558624,0.4491505324840545,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9163708686828612,0.731391966342926,0.9056944847106934,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8577427864074707,0.60224449634552,0.4247164130210876,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7867586016654968,0.4582206606864929,0.4407478272914886,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6416485905647278,0.2443862110376358,1.137128829956055,284.8970947265625,284.95001220703125,304.8500061035156,294.3110656738281,299.4308166503906,297.2215576171875,284.8985290527344,1.0,0.7511954307556152,0.3806620240211487,0.3806620240211487,1.0,1.0,-3.781590700149536,1.0933204889297483,2.688270330429077,0.2368321418762207,0.8985211849212646,0.8985211849212646,0.0,312.78131103515625,319.0,70832.03125,0.0,5106.29150390625,1.0,278.156005859375,282.6508178710937,297.3260803222656,301.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38405.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337822794914246,1.0,0.0,0.0,3.764580249786377,3.764605760574341,9.456412612962596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8427734375,0.0,1682.9822998046875,1895.4371337890625,0.0,3715.760498046875,0.9326464533805848,1.0,0.0,3.0,1.0,0.0
17938800,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8060266375541687,0.4922087490558624,0.4491505324840545,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9163708686828612,0.731391966342926,0.9056944847106934,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8577427864074707,0.60224449634552,0.4247164130210876,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7867586016654968,0.4582206606864929,0.4407478272914886,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6416485905647278,0.2443862110376358,1.137128829956055,284.8970947265625,284.95001220703125,304.8500061035156,294.3110656738281,299.4308166503906,297.2215576171875,284.8985290527344,1.0,0.7511954307556152,0.3806620240211487,0.3806620240211487,1.0,1.0,-3.781590700149536,1.0933204889297483,2.688270330429077,0.2368321418762207,0.8985211849212646,0.8985211849212646,0.0,312.78131103515625,319.0,70832.03125,0.0,5106.29150390625,1.0,278.156005859375,282.6508178710937,297.3260803222656,301.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38405.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337822794914246,1.0,0.0,0.0,3.764580249786377,3.764605760574341,9.456412612962596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8427734375,0.0,1682.9822998046875,1895.4371337890625,0.0,3715.760498046875,0.9326464533805848,1.0,0.0,3.0,1.0,0.0
17938860,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8044702410697937,0.4920106828212738,0.4486739039421081,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9145345091819764,0.7312288880348206,0.9050894379615784,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8575623035430908,0.6049827337265015,0.4263992011547088,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.785691499710083,0.4587109684944153,0.4410272538661957,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6406998038291931,0.2444597035646438,1.1371169090270996,285.0182800292969,284.95001220703125,304.86309814453125,294.3247375488281,299.4317321777344,297.2249755859375,285.0172424316406,1.0,0.7523233890533447,0.3798264861106872,0.3798264861106872,1.0,1.0,-3.782792091369629,1.091025471687317,2.6917667388916016,0.2341453433036804,0.9924997687339784,0.9924997687339784,0.0,314.8616943359375,319.0,69963.9296875,0.0,5123.37744140625,1.0,278.4309997558594,282.7910461425781,297.294189453125,301.7378234863281,293.1499938964844,293.1499938964844,278.45001220703125,33760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268271923065186,1.0,0.0,0.0,3.835194110870361,3.835219383239746,9.814494887905312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.5849609375,0.0,1731.5225830078125,1895.4371337890625,0.0,3652.025146484375,0.9456586241722108,1.0,0.0,3.0,1.0,0.0
17938920,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8041382431983948,0.4919490814208984,0.4486824572086334,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9141252636909484,0.731204628944397,0.9051306247711182,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8577391505241394,0.606059730052948,0.4271908402442932,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7855156660079956,0.4589423239231109,0.4412796795368194,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6405210494995117,0.2445274293422699,1.137521266937256,285.0094299316406,284.95001220703125,304.8681335449219,294.3301086425781,299.4323425292969,297.2265625,285.0083923339844,1.0,0.7528389096260071,0.3795015811920166,0.3795015811920166,1.0,1.0,-3.784583330154419,1.0905630588531494,2.694020271301269,0.2332849651575088,0.9984999299049376,0.9984999299049376,0.0,315.49493408203125,322.0,70071.6328125,0.0,5132.85693359375,1.0,278.4439392089844,282.78375244140625,297.3089294433594,301.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,33762.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263070225715636,1.0,0.0,0.0,3.8604252338409424,3.860450983047485,9.944056955646374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.3955078125,0.0,1762.4176025390625,1895.4371337890625,0.0,3647.24560546875,0.9509739875793456,1.0,0.0,3.0,1.0,0.0
17938980,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8015538454055786,0.4904038608074188,0.4477593600749969,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9111832976341248,0.7297487258911133,0.9040143489837646,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8570767045021057,0.6086622476577759,0.4293254315853119,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7837344408035278,0.4588722586631775,0.4415923058986664,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6390323638916016,0.2442436516284942,1.1375938653945925,284.8968811035156,284.95001220703125,304.8858642578125,294.349609375,299.4262084960937,297.2213439941406,284.8983154296875,1.0,0.7544504404067993,0.3783411085605621,0.3783411085605621,1.0,1.0,-3.7854835987091056,1.087108135223389,2.6983752250671387,0.2297870516777038,0.8996026515960693,0.8996026515960693,0.0,318.8378601074219,325.0,70905.3359375,0.0,5157.20361328125,1.0,278.1559753417969,282.6499328613281,297.36444091796875,301.9622802734375,293.1499938964844,293.1499938964844,278.45001220703125,38396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932616412639618,1.0,0.0,0.0,3.769177913665772,3.7692036628723145,9.4795251470714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0068359375,0.0,1688.362548828125,1895.4371337890625,0.0,3705.099853515625,0.933663547039032,1.0,0.0,3.0,1.0,0.0
17939040,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8015538454055786,0.4904038608074188,0.4477593600749969,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9111832976341248,0.7297487258911133,0.9040143489837646,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8570767045021057,0.6086622476577759,0.4293254315853119,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7837344408035278,0.4588722586631775,0.4415923058986664,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6390323638916016,0.2442436516284942,1.1375938653945925,284.8968811035156,284.95001220703125,304.8858642578125,294.349609375,299.4262084960937,297.2213439941406,284.8983154296875,1.0,0.7544504404067993,0.3783411085605621,0.3783411085605621,1.0,1.0,-3.7854835987091056,1.087108135223389,2.6983752250671387,0.2297870516777038,0.8996026515960693,0.8996026515960693,0.0,318.8378601074219,325.0,70905.3359375,0.0,5157.20361328125,1.0,278.1559753417969,282.6499328613281,297.36444091796875,301.9622802734375,293.1499938964844,293.1499938964844,278.45001220703125,38396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932616412639618,1.0,0.0,0.0,3.769177913665772,3.7692036628723145,9.4795251470714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0068359375,0.0,1688.362548828125,1895.4371337890625,0.0,3705.099853515625,0.933663547039032,1.0,0.0,3.0,1.0,0.0
17939100,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8003219366073608,0.4901932775974273,0.4473077654838562,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.909777581691742,0.7295255064964294,0.9033960700035096,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8568004369735718,0.610485851764679,0.4303973913192749,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7828667759895325,0.4591463506221771,0.4416976273059845,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6382818222045898,0.2442501932382583,1.1373543739318848,285.017578125,284.95001220703125,304.8945007324219,294.3594970703125,299.4261169433594,297.2229309082031,285.0191345214844,1.0,0.7551836967468262,0.3777608871459961,0.3777608871459961,1.0,1.0,-3.785487651824951,1.085241675376892,2.7002460956573486,0.2278221100568771,0.9831873178482056,0.9831873178482056,0.0,320.4065246582031,325.0,69957.7421875,0.0,5167.39111328125,1.0,278.40478515625,282.7889099121094,297.3284606933594,301.7525634765625,293.1499938964844,293.1499938964844,278.45001220703125,34476.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269824624061584,1.0,0.0,0.0,3.808012008666992,3.808037281036377,9.675867431724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7158203125,0.0,1704.2808837890625,1895.4371337890625,0.0,3653.45166015625,0.9411243200302124,1.0,0.0,3.0,1.0,0.0
17939160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7997153401374817,0.4901550710201263,0.4472984969615936,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9090425372123718,0.7295153141021729,0.9033912420272828,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8570899367332458,0.6124647855758667,0.4317867755889892,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7825331687927246,0.4595861732959747,0.4421144425868988,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6379446983337402,0.2443792521953582,1.137956619262695,285.010009765625,284.95001220703125,304.9030456542969,294.36944580078125,299.427490234375,297.226318359375,285.0089416503906,1.0,0.7560713291168213,0.3771986961364746,0.3771986961364746,1.0,1.0,-3.7883667945861816,1.084357500076294,2.704009294509888,0.2262511700391769,1.0,1.0,0.0,321.54400634765625,328.0,70139.7890625,0.0,5183.45556640625,1.0,278.444091796875,282.7837219238281,297.34796142578125,301.8226623535156,293.1499938964844,293.1499938964844,278.1499938964844,33760.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251184463500975,1.0,0.0,0.0,3.864367961883545,3.864393711090088,9.96437961475749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.5107421875,0.0,1767.2542724609375,1895.4371337890625,0.0,3636.317626953125,0.9518823623657228,1.0,0.0,3.0,1.0,0.0
17939220,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7971945405006409,0.4886275231838226,0.4463860690593719,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9062583446502686,0.7280195951461792,0.9022197127342224,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8564531803131104,0.6150420904159546,0.4339030683040619,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.780805230140686,0.4595085978507995,0.4424177408218384,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6365053057670593,0.2440903484821319,1.1380001306533811,284.8975524902344,284.95001220703125,304.91961669921875,294.3895874023437,299.4211730957031,297.2210693359375,284.8988952636719,1.0,0.7576623558998108,0.3760742545127868,0.3760742545127868,1.0,1.0,-3.789160251617432,1.0809698104858398,2.708190441131592,0.2228287905454635,0.9009746313095092,0.9009746313095092,0.0,324.8833923339844,331.0,70978.7578125,0.0,5207.4912109375,1.0,278.1567687988281,282.6500549316406,297.4037475585937,302.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,38345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313645362854004,1.0,0.0,0.0,3.773622751235962,3.773648262023926,9.501895306129882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.87109375,0.0,1693.2496337890625,1895.4371337890625,0.0,3693.642333984375,0.9346520900726318,1.0,0.0,3.0,1.0,0.0
17939280,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7971945405006409,0.4886275231838226,0.4463860690593719,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9062583446502686,0.7280195951461792,0.9022197127342224,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8564531803131104,0.6150420904159546,0.4339030683040619,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.780805230140686,0.4595085978507995,0.4424177408218384,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6365053057670593,0.2440903484821319,1.1380001306533811,284.8975524902344,284.95001220703125,304.91961669921875,294.3895874023437,299.4211730957031,297.2210693359375,284.8988952636719,1.0,0.7576623558998108,0.3760742545127868,0.3760742545127868,1.0,1.0,-3.789160251617432,1.0809698104858398,2.708190441131592,0.2228287905454635,0.9009746313095092,0.9009746313095092,0.0,324.8833923339844,331.0,70978.7578125,0.0,5207.4912109375,1.0,278.1567687988281,282.6500549316406,297.4037475585937,302.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,38345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313645362854004,1.0,0.0,0.0,3.773622751235962,3.773648262023926,9.501895306129882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.87109375,0.0,1693.2496337890625,1895.4371337890625,0.0,3693.642333984375,0.9346520900726318,1.0,0.0,3.0,1.0,0.0
17939340,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7948037981987,0.4876940548419952,0.4454959332942962,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9036410450935364,0.7270044088363647,0.9009203910827636,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8559263944625854,0.6181566715240479,0.4360219538211822,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7791292071342468,0.4597126245498657,0.4426165819168091,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.63505619764328,0.243909478187561,1.1374754905700684,284.9333190917969,284.95001220703125,304.9354858398437,294.409912109375,299.4178466796875,297.2204284667969,284.9342041015625,1.0,0.7590853571891785,0.3749498426914215,0.3749498426914215,1.0,1.0,-3.78903865814209,1.0772902965545654,2.7117481231689453,0.2191032618284225,0.9033650159835817,0.9033650159835817,0.0,328.0199890136719,334.0,70688.8046875,0.0,5227.4716796875,1.0,278.150146484375,282.6841735839844,297.4024963378906,301.9588317871094,293.1499938964844,293.1499938964844,278.1499938964844,37235.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292631149291992,1.0,0.0,0.0,3.72482967376709,3.724854707717896,9.257764190806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.625,0.0,1627.456298828125,1895.4371337890625,0.0,3674.385009765625,0.9230409860610962,1.0,0.0,3.0,1.0,0.0
17939400,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7948037981987,0.4876940548419952,0.4454959332942962,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9036410450935364,0.7270044088363647,0.9009203910827636,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8559263944625854,0.6181566715240479,0.4360219538211822,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7791292071342468,0.4597126245498657,0.4426165819168091,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.63505619764328,0.243909478187561,1.1374754905700684,284.9333190917969,284.95001220703125,304.9354858398437,294.409912109375,299.4178466796875,297.2204284667969,284.9342041015625,1.0,0.7590853571891785,0.3749498426914215,0.3749498426914215,1.0,1.0,-3.78903865814209,1.0772902965545654,2.7117481231689453,0.2191032618284225,0.9033650159835817,0.9033650159835817,0.0,328.0199890136719,334.0,70688.8046875,0.0,5227.4716796875,1.0,278.150146484375,282.6841735839844,297.4024963378906,301.9588317871094,293.1499938964844,293.1499938964844,278.1499938964844,37235.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292631149291992,1.0,0.0,0.0,3.72482967376709,3.724854707717896,9.257764190806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.625,0.0,1627.456298828125,1895.4371337890625,0.0,3674.385009765625,0.9230409860610962,1.0,0.0,3.0,1.0,0.0
17939460,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7929092049598694,0.4869854748249054,0.4449443817138672,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015804529190063,0.7262431383132935,0.9000962972640991,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8558323383331299,0.6214652061462402,0.4383727610111236,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7778895497322083,0.4601172804832458,0.4430744647979736,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6339536905288696,0.2438712418079376,1.137697696685791,284.9495544433594,284.95001220703125,304.9505615234375,294.4303283691406,299.4161376953125,297.2218017578125,284.9498596191406,1.0,0.7606385350227356,0.3738643229007721,0.3738643229007721,1.0,1.0,-3.791257858276367,1.074479341506958,2.716778516769409,0.2157711684703827,0.909614324569702,0.909614324569702,0.0,330.8243713378906,337.0,70622.390625,0.0,5252.4033203125,1.0,278.1499938964844,282.69903564453125,297.421630859375,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927401602268219,1.0,0.0,0.0,3.7100563049316406,3.710081100463867,9.184474265566678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.8056640625,0.0,1604.0826416015625,1895.4371337890625,0.0,3657.301513671875,0.9190922379493712,1.0,0.0,3.0,1.0,0.0
17939520,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7929092049598694,0.4869854748249054,0.4449443817138672,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015804529190063,0.7262431383132935,0.9000962972640991,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8558323383331299,0.6214652061462402,0.4383727610111236,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7778895497322083,0.4601172804832458,0.4430744647979736,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6339536905288696,0.2438712418079376,1.137697696685791,284.9495544433594,284.95001220703125,304.9505615234375,294.4303283691406,299.4161376953125,297.2218017578125,284.9498596191406,1.0,0.7606385350227356,0.3738643229007721,0.3738643229007721,1.0,1.0,-3.791257858276367,1.074479341506958,2.716778516769409,0.2157711684703827,0.909614324569702,0.909614324569702,0.0,330.8243713378906,337.0,70622.390625,0.0,5252.4033203125,1.0,278.1499938964844,282.69903564453125,297.421630859375,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927401602268219,1.0,0.0,0.0,3.7100563049316406,3.710081100463867,9.184474265566678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.8056640625,0.0,1604.0826416015625,1895.4371337890625,0.0,3657.301513671875,0.9190922379493712,1.0,0.0,3.0,1.0,0.0
17939580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7909955382347107,0.4862270057201385,0.444388598203659,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8995068073272705,0.7254303693771362,0.8992772102355957,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8556999564170837,0.6247107982635498,0.4407095909118652,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7766510844230652,0.4605123400688171,0.4435625076293945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.632874071598053,0.2438469380140304,1.138113021850586,284.9534606933594,284.95001220703125,304.9647827148437,294.4508056640625,299.4138488769531,297.2226867675781,284.9535217285156,1.0,0.7622514963150024,0.3727788031101227,0.3727788031101227,1.0,1.0,-3.7937302589416495,1.0717447996139526,2.721985340118408,0.2124804258346557,0.913710117340088,0.913710117340088,0.0,333.7107238769531,340.0,70655.2578125,0.0,5278.66357421875,1.0,278.1499938964844,282.7021179199219,297.4449768066406,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36038.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262942671775818,1.0,0.0,0.0,3.709661722183228,3.709686279296875,9.182520557260432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7275390625,0.0,1600.8526611328125,1895.4371337890625,0.0,3647.12841796875,0.9187004566192628,1.0,0.0,3.0,1.0,0.0
17939640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7909955382347107,0.4862270057201385,0.444388598203659,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8995068073272705,0.7254303693771362,0.8992772102355957,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8556999564170837,0.6247107982635498,0.4407095909118652,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7766510844230652,0.4605123400688171,0.4435625076293945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.632874071598053,0.2438469380140304,1.138113021850586,284.9534606933594,284.95001220703125,304.9647827148437,294.4508056640625,299.4138488769531,297.2226867675781,284.9535217285156,1.0,0.7622514963150024,0.3727788031101227,0.3727788031101227,1.0,1.0,-3.7937302589416495,1.0717447996139526,2.721985340118408,0.2124804258346557,0.913710117340088,0.913710117340088,0.0,333.7107238769531,340.0,70655.2578125,0.0,5278.66357421875,1.0,278.1499938964844,282.7021179199219,297.4449768066406,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36038.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262942671775818,1.0,0.0,0.0,3.709661722183228,3.709686279296875,9.182520557260432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7275390625,0.0,1600.8526611328125,1895.4371337890625,0.0,3647.12841796875,0.9187004566192628,1.0,0.0,3.0,1.0,0.0
17939700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7900028824806213,0.4858205616474151,0.4440869987010956,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8984300494194031,0.7249847650527954,0.8988237977027893,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8555927276611328,0.6262997984886169,0.4418554008007049,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7760009765625,0.4606883823871612,0.4437902271747589,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6323142647743225,0.2438240647315979,1.138294696807861,284.9534912109375,284.95001220703125,304.9715270996094,294.4610290527344,299.412353515625,297.22283935546875,284.9534912109375,1.0,0.7630587816238403,0.372236043214798,0.372236043214798,1.0,1.0,-3.7948191165924072,1.0703270435333252,2.724492073059082,0.2108187973499298,0.9148730635643004,0.9148730635643004,0.0,335.2000732421875,340.0,70682.1484375,0.0,5291.65625,1.0,278.1499938964844,282.7019348144531,297.4562683105469,302.004638671875,293.1499938964844,293.1499938964844,278.1499938964844,35967.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925919771194458,1.0,0.0,0.0,3.711296796798706,3.7113213539123535,9.190616765408776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6826171875,0.0,1602.19580078125,1895.4371337890625,0.0,3643.685791015625,0.9190046191215516,1.0,0.0,3.0,1.0,0.0
17939760,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7889989018440247,0.4854046702384949,0.4437756538391113,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8973385691642761,0.7245204448699951,0.8983463644981384,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8554694056510925,0.6278730630874634,0.4429898262023926,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7753392457962036,0.460853636264801,0.4440076649188995,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6317456364631653,0.2437943667173385,1.13844895362854,284.9531555175781,284.95001220703125,304.97802734375,294.47119140625,299.41082763671875,297.2228698730469,284.953125,1.0,0.7638610005378723,0.3717145323753357,0.3717145323753357,1.0,1.0,-3.7958152294158936,1.068942666053772,2.726872682571411,0.2092108279466629,0.9157007932662964,0.9157007932662964,0.0,336.70556640625,343.0,70709.7421875,0.0,5304.47607421875,1.0,278.1499938964844,282.70147705078125,297.4672241210937,302.0176696777344,293.1499938964844,293.1499938964844,278.1499938964844,35931.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255961775779724,1.0,0.0,0.0,3.7131478786468506,3.713172435760498,9.199786745739402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5400390625,0.0,1604.04736328125,1895.4371337890625,0.0,3640.7109375,0.91938579082489,1.0,0.0,3.0,1.0,0.0
17939820,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7869730591773987,0.4845574796199798,0.4431366622447967,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8951181173324585,0.7235226631164551,0.8973117470741272,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8551517724990845,0.6308722496032715,0.4451744258403778,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7739931344985962,0.461160272359848,0.444419115781784,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6305885910987854,0.2437165230512619,1.1386798620224,284.9521789550781,284.95001220703125,304.9902648925781,294.4914855957031,299.406982421875,297.22222900390625,284.9521484375,1.0,0.7654393911361694,0.3706715106964111,0.3706715106964111,1.0,1.0,-3.7974910736083984,1.066075563430786,2.7314155101776123,0.2059679478406906,0.9166152477264404,0.9166152477264404,0.0,339.7501525878906,346.0,70758.390625,0.0,5329.38427734375,1.0,278.1499938964844,282.7004699707031,297.4882507324219,302.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,35916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250171780586244,1.0,0.0,0.0,3.7165207862854,3.716545343399048,9.216508374265686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.984375,0.0,1607.8092041015625,1895.4371337890625,0.0,3635.3857421875,0.920121729373932,1.0,0.0,3.0,1.0,0.0
17939880,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7869730591773987,0.4845574796199798,0.4431366622447967,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8951181173324585,0.7235226631164551,0.8973117470741272,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8551517724990845,0.6308722496032715,0.4451744258403778,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7739931344985962,0.461160272359848,0.444419115781784,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6305885910987854,0.2437165230512619,1.1386798620224,284.9521789550781,284.95001220703125,304.9902648925781,294.4914855957031,299.406982421875,297.22222900390625,284.9521484375,1.0,0.7654393911361694,0.3706715106964111,0.3706715106964111,1.0,1.0,-3.7974910736083984,1.066075563430786,2.7314155101776123,0.2059679478406906,0.9166152477264404,0.9166152477264404,0.0,339.7501525878906,346.0,70758.390625,0.0,5329.38427734375,1.0,278.1499938964844,282.7004699707031,297.4882507324219,302.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,35916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250171780586244,1.0,0.0,0.0,3.7165207862854,3.716545343399048,9.216508374265686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.984375,0.0,1607.8092041015625,1895.4371337890625,0.0,3635.3857421875,0.920121729373932,1.0,0.0,3.0,1.0,0.0
17939940,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7849535942077637,0.4837039113044739,0.4424899220466614,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8928834795951843,0.7224687933921814,0.8962035179138184,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8547806143760681,0.6337621808052063,0.4472760260105133,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7726452946662903,0.4614490866661072,0.4448122680187225,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6294255256652832,0.2436229586601257,1.1388390064239502,284.95135498046875,284.95001220703125,305.0013122558594,294.5115051269531,299.4024963378906,297.2211608886719,284.9513244628906,1.0,0.7669865489006042,0.3696284890174866,0.3696284890174866,1.0,1.0,-3.798880815505981,1.0631109476089478,2.735769748687744,0.2026901394128799,0.9170486330986024,0.9170486330986024,0.0,342.8085327148437,349.0,70797.5234375,0.0,5353.5263671875,1.0,278.1499938964844,282.6997985839844,297.50860595703125,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244590997695924,1.0,0.0,0.0,3.719113826751709,3.719138383865357,9.229373745256452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.849609375,0.0,1610.883544921875,1895.4371337890625,0.0,3630.251708984375,0.9207071661949158,1.0,0.0,3.0,1.0,0.0
17940000,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7849535942077637,0.4837039113044739,0.4424899220466614,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8928834795951843,0.7224687933921814,0.8962035179138184,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8547806143760681,0.6337621808052063,0.4472760260105133,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7726452946662903,0.4614490866661072,0.4448122680187225,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6294255256652832,0.2436229586601257,1.1388390064239502,284.95135498046875,284.95001220703125,305.0013122558594,294.5115051269531,299.4024963378906,297.2211608886719,284.9513244628906,1.0,0.7669865489006042,0.3696284890174866,0.3696284890174866,1.0,1.0,-3.798880815505981,1.0631109476089478,2.735769748687744,0.2026901394128799,0.9170486330986024,0.9170486330986024,0.0,342.8085327148437,349.0,70797.5234375,0.0,5353.5263671875,1.0,278.1499938964844,282.6997985839844,297.50860595703125,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244590997695924,1.0,0.0,0.0,3.719113826751709,3.719138383865357,9.229373745256452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.849609375,0.0,1610.883544921875,1895.4371337890625,0.0,3630.251708984375,0.9207071661949158,1.0,0.0,3.0,1.0,0.0
17940060,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7833565473556519,0.483022540807724,0.4419724643230438,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8911029100418091,0.7215988636016846,0.895278811454773,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.854472815990448,0.6360378265380859,0.4489240348339081,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7715778946876526,0.4616711139678955,0.4451169967651367,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6284998655319214,0.2435404509305954,1.138926386833191,284.9510192871094,284.95001220703125,305.0093078613281,294.52734375,299.3992004394531,297.22027587890625,284.9510192871094,1.0,0.768203616142273,0.3688940703868866,0.3688940703868866,1.0,1.0,-3.799857378005981,1.061006784439087,2.7388505935668945,0.200363740324974,0.91734117269516,0.91734117269516,0.0,345.24951171875,349.0,70826.640625,0.0,5372.39697265625,1.0,278.1499938964844,282.6995849609375,297.52447509765625,302.0840759277344,293.1499938964844,293.1499938964844,278.1499938964844,35937.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240135550498962,1.0,0.0,0.0,3.720789670944214,3.72081446647644,9.237693916475108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.1298828125,0.0,1612.8853759765625,1895.4371337890625,0.0,3626.150634765625,0.921089231967926,1.0,0.0,3.0,1.0,0.0
17940120,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.782960057258606,0.4828524589538574,0.4418432414531708,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.890659749507904,0.7213795185089111,0.8950450420379639,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8543961048126221,0.6366044878959656,0.4493340253829956,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7713130712509155,0.4617259800434112,0.4451924860477447,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.628269612789154,0.2435193210840225,1.1389455795288086,284.9509582519531,284.95001220703125,305.0111694335937,294.53125,299.3983459472656,297.22003173828125,284.950927734375,1.0,0.7685062289237976,0.3687104880809784,0.3687104880809784,1.0,1.0,-3.800092697143554,1.0604803562164309,2.739612340927124,0.1997836828231811,0.91740882396698,0.91740882396698,0.0,345.8592224121094,352.0,70833.65625,0.0,5377.08544921875,1.0,278.1499938964844,282.6995544433594,297.5284118652344,302.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239038228988647,1.0,0.0,0.0,3.72118091583252,3.721205711364746,9.239636256097584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.1611328125,0.0,1613.35302734375,1895.4371337890625,0.0,3625.140625,0.9211784601211548,1.0,0.0,3.0,1.0,0.0
17940180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7809979915618896,0.48200523853302,0.4411996304988861,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8884567618370056,0.7202648520469666,0.8938525915145874,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.854015588760376,0.6394204497337341,0.4513699412345886,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7700015902519226,0.4619936048984527,0.4455631971359253,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.627126157283783,0.2434099167585373,1.1390211582183838,284.95068359375,284.95001220703125,305.01971435546875,294.55059814453125,299.39385986328125,297.21893310546875,284.95068359375,1.0,0.7700062990188599,0.3677924871444702,0.3677924871444702,1.0,1.0,-3.801201820373535,1.057825207710266,2.7433767318725586,0.1968732178211212,0.9176896810531616,0.9176896810531616,0.0,348.8987121582031,355.0,70865.4375,0.0,5400.2685546875,1.0,278.1499938964844,282.6995544433594,297.5477294921875,302.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,35949.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923349678516388,1.0,0.0,0.0,3.7228519916534415,3.722876787185669,9.247936532119638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.767578125,0.0,1615.3558349609375,1895.4371337890625,0.0,3620.03857421875,0.921559989452362,1.0,0.0,3.0,1.0,0.0
17940240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7809979915618896,0.48200523853302,0.4411996304988861,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8884567618370056,0.7202648520469666,0.8938525915145874,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.854015588760376,0.6394204497337341,0.4513699412345886,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7700015902519226,0.4619936048984527,0.4455631971359253,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.627126157283783,0.2434099167585373,1.1390211582183838,284.95068359375,284.95001220703125,305.01971435546875,294.55059814453125,299.39385986328125,297.21893310546875,284.95068359375,1.0,0.7700062990188599,0.3677924871444702,0.3677924871444702,1.0,1.0,-3.801201820373535,1.057825207710266,2.7433767318725586,0.1968732178211212,0.9176896810531616,0.9176896810531616,0.0,348.8987121582031,355.0,70865.4375,0.0,5400.2685546875,1.0,278.1499938964844,282.6995544433594,297.5477294921875,302.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,35949.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923349678516388,1.0,0.0,0.0,3.7228519916534415,3.722876787185669,9.247936532119638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.767578125,0.0,1615.3558349609375,1895.4371337890625,0.0,3620.03857421875,0.921559989452362,1.0,0.0,3.0,1.0,0.0
17940300,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7800277471542358,0.4815827012062073,0.4408787190914154,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.887363612651825,0.7197011113166809,0.8932482004165649,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8538281917572021,0.6408225893974304,0.452383279800415,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.769353449344635,0.4621250033378601,0.4457461535930633,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6265591382980347,0.2433540523052215,1.1390528678894043,284.9505920410156,284.95001220703125,305.0234680175781,294.5600891113281,299.3915100097656,297.2184143066406,284.9505920410156,1.0,0.7707515954971313,0.3673334717750549,0.3673334717750549,1.0,1.0,-3.801733732223511,1.056488871574402,2.74524474143982,0.1954136192798614,0.917815089225769,0.917815089225769,0.0,350.4165344238281,355.0,70880.2734375,0.0,5411.78369140625,1.0,278.1499938964844,282.6995849609375,297.5572509765625,302.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,35953.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92307847738266,1.0,0.0,0.0,3.723593473434448,3.723618268966675,9.251621122530196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3935546875,0.0,1616.2452392578125,1895.4371337890625,0.0,3617.541015625,0.921729326248169,1.0,0.0,3.0,1.0,0.0
17940360,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7790647745132446,0.4811609387397766,0.4405584931373596,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8862761855125427,0.7191330790519714,0.8926383852958679,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8536426424980164,0.6422204375267029,0.4533935189247131,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7687103748321533,0.4622546136379242,0.4459274411201477,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6259951591491699,0.2432974427938461,1.1390808820724487,284.9505310058594,284.95001220703125,305.02685546875,294.5694580078125,299.3890686035156,297.2178955078125,284.9505310058594,1.0,0.7714939713478088,0.3668765127658844,0.3668765127658844,1.0,1.0,-3.80225133895874,1.055153250694275,2.747098207473755,0.1939567625522613,0.9179257750511168,0.9179257750511168,0.0,351.93280029296875,358.0,70894.2734375,0.0,5423.24755859375,1.0,278.1499938964844,282.6996459960937,297.5666809082031,302.131591796875,293.1499938964844,293.1499938964844,278.1499938964844,35958.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228105545043944,1.0,0.0,0.0,3.7242727279663086,3.724297523498535,9.254995916307962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.8720703125,0.0,1617.0616455078125,1895.4371337890625,0.0,3615.072998046875,0.9218844771385192,1.0,0.0,3.0,1.0,0.0
17940420,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7771615386009216,0.4803205132484436,0.4399206936359405,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8841164708137512,0.7179780602455139,0.8913952112197876,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8532755374908447,0.6449980139732361,0.4554010927677154,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7674379348754883,0.4625057876110077,0.4462823271751404,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6248756051063538,0.243181511759758,1.1391230821609497,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.3837890625,297.2169189453125,284.9504089355469,1.0,0.7729671001434326,0.3659625649452209,0.3659625649452209,1.0,1.0,-3.803227186203003,1.0524609088897705,2.7507662773132324,0.1910296380519867,0.9180952310562134,0.9180952310562134,0.0,354.9588317871094,361.0,70918.8203125,0.0,5445.95654296875,1.0,278.1499938964844,282.69989013671875,297.5848999023437,302.15185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222707748413086,1.0,0.0,0.0,3.725366115570069,3.725390911102295,9.26043185245362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.1943359375,0.0,1618.3822021484375,1895.4371337890625,0.0,3610.099853515625,0.9221348762512208,1.0,0.0,3.0,1.0,0.0
17940480,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7771615386009216,0.4803205132484436,0.4399206936359405,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8841164708137512,0.7179780602455139,0.8913952112197876,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8532755374908447,0.6449980139732361,0.4554010927677154,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7674379348754883,0.4625057876110077,0.4462823271751404,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6248756051063538,0.243181511759758,1.1391230821609497,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.3837890625,297.2169189453125,284.9504089355469,1.0,0.7729671001434326,0.3659625649452209,0.3659625649452209,1.0,1.0,-3.803227186203003,1.0524609088897705,2.7507662773132324,0.1910296380519867,0.9180952310562134,0.9180952310562134,0.0,354.9588317871094,361.0,70918.8203125,0.0,5445.95654296875,1.0,278.1499938964844,282.69989013671875,297.5848999023437,302.15185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222707748413086,1.0,0.0,0.0,3.725366115570069,3.725390911102295,9.26043185245362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.1943359375,0.0,1618.3822021484375,1895.4371337890625,0.0,3610.099853515625,0.9221348762512208,1.0,0.0,3.0,1.0,0.0
