time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7752841711044312,0.4794814586639404,0.4392843246459961,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8819789290428162,0.7168107032775879,0.8901369571685791,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8529161810874939,0.6477647423744202,0.4574009776115417,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7661838531494141,0.4627516269683838,0.4466322958469391,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6237660050392151,0.2430640161037445,1.1391581296920776,284.9502868652344,284.95001220703125,305.03662109375,294.6054077148437,299.3782653808594,297.2159729003906,284.9502868652344,1.0,0.7744325399398804,0.3650486171245575,0.3650486171245575,1.0,1.0,-3.804166078567505,1.0497530698776243,2.754412889480591,0.1880902349948883,0.9182315468788148,0.9182315468788148,0.0,357.984130859375,364.0,70941.1328125,0.0,5468.5595703125,1.0,278.1499938964844,282.7001647949219,297.6027526855469,302.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,35972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217628836631776,1.0,0.0,0.0,3.726295232772827,3.7263200283050537,9.26505151710444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.1005859375,0.0,1619.5089111328125,1895.4371337890625,0.0,3605.418701171875,0.9223479628562928,1.0,0.0,3.0,1.0,0.0
17940600,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7752841711044312,0.4794814586639404,0.4392843246459961,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8819789290428162,0.7168107032775879,0.8901369571685791,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8529161810874939,0.6477647423744202,0.4574009776115417,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7661838531494141,0.4627516269683838,0.4466322958469391,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6237660050392151,0.2430640161037445,1.1391581296920776,284.9502868652344,284.95001220703125,305.03662109375,294.6054077148437,299.3782653808594,297.2159729003906,284.9502868652344,1.0,0.7744325399398804,0.3650486171245575,0.3650486171245575,1.0,1.0,-3.804166078567505,1.0497530698776243,2.754412889480591,0.1880902349948883,0.9182315468788148,0.9182315468788148,0.0,357.984130859375,364.0,70941.1328125,0.0,5468.5595703125,1.0,278.1499938964844,282.7001647949219,297.6027526855469,302.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,35972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217628836631776,1.0,0.0,0.0,3.726295232772827,3.7263200283050537,9.26505151710444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.1005859375,0.0,1619.5089111328125,1895.4371337890625,0.0,3605.418701171875,0.9223479628562928,1.0,0.0,3.0,1.0,0.0
17940660,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.773433268070221,0.47864431142807,0.4386498630046844,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8798604607582092,0.715621829032898,0.8888527750968933,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8525605797767639,0.6505100131034851,0.4593861699104309,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7649455070495605,0.4629870355129242,0.4469727873802185,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6226646900177002,0.2429437786340713,1.1391808986663818,284.9501342773437,284.95001220703125,305.0390319824219,294.6223449707031,299.37176513671875,297.215087890625,284.9501342773437,1.0,0.7758864760398865,0.3640749156475067,0.3640749156475067,1.0,1.0,-3.805040121078491,1.046830654144287,2.758209466934204,0.1849363148212433,0.9182207584381104,0.9182207584381104,0.0,361.0055847167969,367.0,70956.3359375,0.0,5490.947265625,1.0,278.1499938964844,282.7005310058594,297.6196594238281,302.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,35981.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212536215782166,1.0,0.0,0.0,3.726797580718994,3.7268223762512207,9.267549785363371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.7578125,0.0,1620.1607666015625,1895.4371337890625,0.0,3600.723388671875,0.9224664568901062,1.0,0.0,3.0,1.0,0.0
17940720,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.773433268070221,0.47864431142807,0.4386498630046844,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8798604607582092,0.715621829032898,0.8888527750968933,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8525605797767639,0.6505100131034851,0.4593861699104309,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7649455070495605,0.4629870355129242,0.4469727873802185,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6226646900177002,0.2429437786340713,1.1391808986663818,284.9501342773437,284.95001220703125,305.0390319824219,294.6223449707031,299.37176513671875,297.215087890625,284.9501342773437,1.0,0.7758864760398865,0.3640749156475067,0.3640749156475067,1.0,1.0,-3.805040121078491,1.046830654144287,2.758209466934204,0.1849363148212433,0.9182207584381104,0.9182207584381104,0.0,361.0055847167969,367.0,70956.3359375,0.0,5490.947265625,1.0,278.1499938964844,282.7005310058594,297.6196594238281,302.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,35981.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212536215782166,1.0,0.0,0.0,3.726797580718994,3.7268223762512207,9.267549785363371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.7578125,0.0,1620.1607666015625,1895.4371337890625,0.0,3600.723388671875,0.9224664568901062,1.0,0.0,3.0,1.0,0.0
17940780,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7716073393821716,0.4778084754943847,0.4380167126655578,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8777616024017334,0.714415967464447,0.8875477910041809,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522090911865234,0.6532378196716309,0.4613592624664306,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7637225389480591,0.4632138013839721,0.447305291891098,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6215702891349792,0.2428216189146042,1.1391950845718384,284.9500427246094,284.95001220703125,305.03973388671875,294.638427734375,299.3648681640625,297.2142333984375,284.95001220703125,1.0,0.7773311734199524,0.3631012141704559,0.3631012141704559,1.0,1.0,-3.805861711502075,1.04388165473938,2.761980056762696,0.1817601472139358,0.9181543588638306,0.9181543588638306,0.0,364.02630615234375,370.0,70967.5625,0.0,5513.17822265625,1.0,278.1499938964844,282.70098876953125,297.6358337402344,302.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207648634910583,1.0,0.0,0.0,3.727009057998657,3.727033853530884,9.268600820178108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.654296875,0.0,1620.470703125,1895.4371337890625,0.0,3596.215087890625,0.9225196838378906,1.0,0.0,3.0,1.0,0.0
17940840,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7716073393821716,0.4778084754943847,0.4380167126655578,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8777616024017334,0.714415967464447,0.8875477910041809,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522090911865234,0.6532378196716309,0.4613592624664306,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7637225389480591,0.4632138013839721,0.447305291891098,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6215702891349792,0.2428216189146042,1.1391950845718384,284.9500427246094,284.95001220703125,305.03973388671875,294.638427734375,299.3648681640625,297.2142333984375,284.95001220703125,1.0,0.7773311734199524,0.3631012141704559,0.3631012141704559,1.0,1.0,-3.805861711502075,1.04388165473938,2.761980056762696,0.1817601472139358,0.9181543588638306,0.9181543588638306,0.0,364.02630615234375,370.0,70967.5625,0.0,5513.17822265625,1.0,278.1499938964844,282.70098876953125,297.6358337402344,302.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207648634910583,1.0,0.0,0.0,3.727009057998657,3.727033853530884,9.268600820178108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.654296875,0.0,1620.470703125,1895.4371337890625,0.0,3596.215087890625,0.9225196838378906,1.0,0.0,3.0,1.0,0.0
17940900,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7707036733627319,0.4773909449577331,0.4377005398273468,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767194747924805,0.7138065099716187,0.8868874311447144,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8520346283912659,0.6545947790145874,0.4623410105705261,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7631165981292725,0.4633237421512604,0.4474683403968811,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6210253238677979,0.2427598536014557,1.1391992568969729,284.9499816894531,284.95001220703125,305.03936767578125,294.6461486816406,299.3612365722656,297.2138061523437,284.9499816894531,1.0,0.7780500650405884,0.3626143932342529,0.3626143932342529,1.0,1.0,-3.806252479553223,1.042399287223816,2.763853073120117,0.1801672726869583,0.9180968403816224,0.9180968403816224,0.0,365.536376953125,370.0,70971.578125,0.0,5524.232421875,1.0,278.1499938964844,282.70123291015625,297.6435852050781,302.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35994.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205276966094972,1.0,0.0,0.0,3.727007389068604,3.727031946182251,9.26859229366528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.291015625,0.0,1620.4998779296875,1895.4371337890625,0.0,3594.027587890625,0.9225220680236816,1.0,0.0,3.0,1.0,0.0
17940960,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7698063850402832,0.4769740700721741,0.4373848438262939,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8756828308105469,0.7131940722465515,0.8862232565879822,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8518616557121277,0.655948281288147,0.4633203446865082,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7625147700309753,0.4634321331977844,0.4476298987865448,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6204819679260254,0.2426979094743728,1.139202356338501,284.9499816894531,284.95001220703125,305.03857421875,294.65362548828125,299.3579406738281,297.2134094238281,284.9499816894531,1.0,0.7787671089172363,0.3622074723243713,0.3622074723243713,1.0,1.0,-3.806634187698364,1.041161060333252,2.7654733657836914,0.1788206100463867,0.918107271194458,0.918107271194458,0.0,367.0463562011719,373.0,70977.578125,0.0,5535.2587890625,1.0,278.1499938964844,282.7015380859375,297.65118408203125,302.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203025698661804,1.0,0.0,0.0,3.7270641326904297,3.727088928222656,9.268875373891206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1494140625,0.0,1620.57470703125,1895.4371337890625,0.0,3591.9501953125,0.9225363731384276,1.0,0.0,3.0,1.0,0.0
17941020,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7680308222770691,0.4761413931846618,0.4367546439170837,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873622477054596,0.7119508981704712,0.8848727941513062,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8515154123306274,0.6586329936981201,0.4652638733386993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7613204121589661,0.4636383056640625,0.4479433000087738,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6193985342979431,0.2425722330808639,1.1392009258270264,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.3510131835937,297.21258544921875,284.9499816894531,1.0,0.7801918387413025,0.3613936305046081,0.3613936305046081,1.0,1.0,-3.807340383529663,1.0386947393417358,2.7686455249786377,0.176152765750885,0.9180740118026732,0.9180740118026732,0.0,370.0642395019531,376.0,70986.9609375,0.0,5557.12255859375,1.0,278.1499938964844,282.7021484375,297.6653137207031,302.2391052246094,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198583364486694,1.0,0.0,0.0,3.727064371109009,3.7270891666412354,9.268875942325394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2685546875,0.0,1620.5936279296875,1895.4371337890625,0.0,3587.850830078125,0.9225382208824158,1.0,0.0,3.0,1.0,0.0
17941080,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7680308222770691,0.4761413931846618,0.4367546439170837,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873622477054596,0.7119508981704712,0.8848727941513062,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8515154123306274,0.6586329936981201,0.4652638733386993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7613204121589661,0.4636383056640625,0.4479433000087738,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6193985342979431,0.2425722330808639,1.1392009258270264,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.3510131835937,297.21258544921875,284.9499816894531,1.0,0.7801918387413025,0.3613936305046081,0.3613936305046081,1.0,1.0,-3.807340383529663,1.0386947393417358,2.7686455249786377,0.176152765750885,0.9180740118026732,0.9180740118026732,0.0,370.0642395019531,376.0,70986.9609375,0.0,5557.12255859375,1.0,278.1499938964844,282.7021484375,297.6653137207031,302.2391052246094,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198583364486694,1.0,0.0,0.0,3.727064371109009,3.7270891666412354,9.268875942325394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2685546875,0.0,1620.5936279296875,1895.4371337890625,0.0,3587.850830078125,0.9225382208824158,1.0,0.0,3.0,1.0,0.0
17941140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7662783265113831,0.4753084182739258,0.4361245632171631,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715835809707642,0.7106972336769104,0.8835098743438721,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.851174533367157,0.6613062620162964,0.4671994745731354,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7601413130760193,0.4638384282588959,0.4482512772083282,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6183187365531921,0.2424455285072326,1.1391955614089966,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3437194824219,297.2118225097656,284.9499206542969,1.0,0.7816105484962463,0.3605797886848449,0.3605797886848449,1.0,1.0,-3.808013439178467,1.0362162590026855,2.771797180175781,0.1734818816184997,0.917980134487152,0.917980134487152,0.0,373.0840148925781,379.0,70993.9453125,0.0,5578.90478515625,1.0,278.1499938964844,282.7027282714844,297.6788330078125,302.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36002.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194774627685548,1.0,0.0,0.0,3.7269463539123535,3.72697114944458,9.268288749808562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.875,0.0,1620.48828125,1895.4371337890625,0.0,3584.335205078125,0.9225140810012816,1.0,0.0,3.0,1.0,0.0
17941200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7662783265113831,0.4753084182739258,0.4361245632171631,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715835809707642,0.7106972336769104,0.8835098743438721,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.851174533367157,0.6613062620162964,0.4671994745731354,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7601413130760193,0.4638384282588959,0.4482512772083282,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6183187365531921,0.2424455285072326,1.1391955614089966,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3437194824219,297.2118225097656,284.9499206542969,1.0,0.7816105484962463,0.3605797886848449,0.3605797886848449,1.0,1.0,-3.808013439178467,1.0362162590026855,2.771797180175781,0.1734818816184997,0.917980134487152,0.917980134487152,0.0,373.0840148925781,379.0,70993.9453125,0.0,5578.90478515625,1.0,278.1499938964844,282.7027282714844,297.6788330078125,302.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36002.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194774627685548,1.0,0.0,0.0,3.7269463539123535,3.72697114944458,9.268288749808562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.875,0.0,1620.48828125,1895.4371337890625,0.0,3584.335205078125,0.9225140810012816,1.0,0.0,3.0,1.0,0.0
17941260,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7647556662559509,0.4745751619338989,0.4355700314044952,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8698034286499023,0.709574818611145,0.8822872042655945,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8508733510971069,0.663633406162262,0.4688855707645416,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7591128349304199,0.4640021324157715,0.4485109150409698,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6173698902130127,0.2423318922519683,1.1391818523406982,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.33673095703125,297.21112060546875,284.9498291015625,1.0,0.7828488945960999,0.359880119562149,0.359880119562149,1.0,1.0,-3.808539628982544,1.0340646505355835,2.774474859237671,0.1711805164813995,0.91779226064682,0.91779226064682,0.0,375.7397766113281,379.0,70995.0,0.0,5597.859375,1.0,278.1499938964844,282.70330810546875,297.6893310546875,302.2646789550781,293.1499938964844,293.1499938964844,278.1499938964844,36007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191396832466124,1.0,0.0,0.0,3.726532936096192,3.726557731628418,9.266232723348368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.8232421875,0.0,1620.054443359375,1895.4371337890625,0.0,3581.216552734375,0.9224250316619872,1.0,0.0,3.0,1.0,0.0
17941320,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7645493745803833,0.4744752049446106,0.4354944229125976,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8695617318153381,0.7094204425811768,0.882118821144104,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8508320450782776,0.6639487743377686,0.4691141843795776,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.758973240852356,0.4640235602855682,0.4485454559326172,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6172405481338501,0.2423162460327148,1.1391793489456177,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33575439453125,297.2110290527344,284.9497985839844,1.0,0.7830169796943665,0.359784722328186,0.359784722328186,1.0,1.0,-3.808606624603272,1.0337698459625244,2.774836540222168,0.1708666086196899,0.9177609086036682,0.9177609086036682,0.0,376.1018981933594,382.0,70994.8046875,0.0,5600.42919921875,1.0,278.1499938964844,282.7033996582031,297.6907043457031,302.2660827636719,293.1499938964844,293.1499938964844,278.1499938964844,36008.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919094443321228,1.0,0.0,0.0,3.726454734802246,3.7264792919158936,9.26584391436336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.15625,0.0,1619.9703369140625,1895.4371337890625,0.0,3580.79931640625,0.9224079847335817,1.0,0.0,3.0,1.0,0.0
17941380,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.76284259557724,0.4736411571502685,0.434863805770874,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8675606846809387,0.708132803440094,0.8807147741317749,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8504936695098877,0.6665777564048767,0.4710195064544678,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7578189969062805,0.4642014801502228,0.4488331079483032,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6161631941795349,0.2421858310699463,1.1391587257385254,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3274230957031,297.21026611328125,284.9496765136719,1.0,0.7844169735908508,0.3589896559715271,0.3589896559715271,1.0,1.0,-3.80916166305542,1.031310796737671,2.777850866317749,0.1682501286268234,0.9174816012382508,0.9174816012382508,0.0,379.1217041015625,385.0,70992.4453125,0.0,5621.8544921875,1.0,278.1499938964844,282.7040710449219,297.7017517089844,302.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,36016.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187777638435364,1.0,0.0,0.0,3.7257659435272217,3.725790739059448,9.262418529942806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7685546875,0.0,1619.230712890625,1895.4371337890625,0.0,3577.87451171875,0.9222583174705504,1.0,0.0,3.0,1.0,0.0
17941440,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.76284259557724,0.4736411571502685,0.434863805770874,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8675606846809387,0.708132803440094,0.8807147741317749,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8504936695098877,0.6665777564048767,0.4710195064544678,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7578189969062805,0.4642014801502228,0.4488331079483032,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6161631941795349,0.2421858310699463,1.1391587257385254,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3274230957031,297.21026611328125,284.9496765136719,1.0,0.7844169735908508,0.3589896559715271,0.3589896559715271,1.0,1.0,-3.80916166305542,1.031310796737671,2.777850866317749,0.1682501286268234,0.9174816012382508,0.9174816012382508,0.0,379.1217041015625,385.0,70992.4453125,0.0,5621.8544921875,1.0,278.1499938964844,282.7040710449219,297.7017517089844,302.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,36016.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187777638435364,1.0,0.0,0.0,3.7257659435272217,3.725790739059448,9.262418529942806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7685546875,0.0,1619.230712890625,1895.4371337890625,0.0,3577.87451171875,0.9222583174705504,1.0,0.0,3.0,1.0,0.0
17941500,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7619975805282593,0.4732235968112945,0.4345480799674988,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8665670156478882,0.707481861114502,0.8800040483474731,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8503243923187256,0.6678823828697205,0.4719654023647308,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7572460174560547,0.4642854332923889,0.4489723145961761,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6156243085861206,0.2421198338270187,1.1391448974609375,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3229675292969,297.2098693847656,284.9496154785156,1.0,0.7851129174232483,0.3585921227931976,0.3585921227931976,1.0,1.0,-3.809413194656372,1.0300719738006592,2.779340982437134,0.166941225528717,0.917290210723877,0.917290210723877,0.0,380.6312255859375,385.0,70988.625,0.0,5632.484375,1.0,278.1499938964844,282.7044372558594,297.7066650390625,302.28253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36020.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918623149394989,1.0,0.0,0.0,3.72526216506958,3.725286960601807,9.2599140089078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.5283203125,0.0,1618.683349609375,1895.4371337890625,0.0,3576.44677734375,0.9221482276916504,1.0,0.0,3.0,1.0,0.0
17941560,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7611580491065979,0.4728058278560638,0.4342322051525116,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8655781149864197,0.7068269848823547,0.8792886137962341,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8501551747322083,0.6691809892654419,0.4729072749614715,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7566758990287781,0.4643664062023163,0.4491087794303894,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6150851249694824,0.2420533895492553,1.139129400253296,284.9495544433594,284.95001220703125,305.00225830078125,294.71295166015625,299.3183898925781,297.2095031738281,284.9495544433594,1.0,0.7858065366744995,0.3581976592540741,0.3581976592540741,1.0,1.0,-3.8096494674682617,1.0288375616073608,2.7808120250701904,0.1656413674354553,0.9170786142349244,0.9170786142349244,0.0,382.1408081054688,388.0,70983.5,0.0,5643.0693359375,1.0,278.1499938964844,282.704833984375,297.71124267578125,302.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918477177619934,1.0,0.0,0.0,3.72467041015625,3.724695205688477,9.256972361981752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.0087890625,0.0,1618.03466796875,1895.4371337890625,0.0,3575.09814453125,0.922018587589264,1.0,0.0,3.0,1.0,0.0
17941620,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7594951391220093,0.4719689488410949,0.4335993826389313,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8636144995689392,0.7055052518844604,0.8778430223464966,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8498169779777527,0.6717606782913208,0.4747788608074188,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7555440068244934,0.4645191431045532,0.4493732154369354,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6140050888061523,0.2419192194938659,1.1390928030014038,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.3087463378906,297.2087097167969,284.94940185546875,1.0,0.7871865630149841,0.3574087917804718,0.3574087917804718,1.0,1.0,-3.8100762367248535,1.0263534784317017,2.7837228775024414,0.1630420237779617,0.9165782928466796,0.9165782928466796,0.0,385.1598815917969,376.0,70968.640625,0.0,5664.095703125,1.0,278.1499938964844,282.7056884765625,297.71929931640625,302.2947082519531,293.1499938964844,293.1499938964844,278.1499938964844,36035.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182089567184448,1.0,0.0,0.0,3.723200559616089,3.723225355148315,9.249667982658138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.025390625,0.0,1616.41064453125,1895.4371337890625,0.0,3572.62060546875,0.921695351600647,1.0,0.0,3.0,1.0,0.0
17941680,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7594951391220093,0.4719689488410949,0.4335993826389313,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8636144995689392,0.7055052518844604,0.8778430223464966,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8498169779777527,0.6717606782913208,0.4747788608074188,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7555440068244934,0.4645191431045532,0.4493732154369354,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6140050888061523,0.2419192194938659,1.1390928030014038,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.3087463378906,297.2087097167969,284.94940185546875,1.0,0.7871865630149841,0.3574087917804718,0.3574087917804718,1.0,1.0,-3.8100762367248535,1.0263534784317017,2.7837228775024414,0.1630420237779617,0.9165782928466796,0.9165782928466796,0.0,385.1598815917969,376.0,70968.640625,0.0,5664.095703125,1.0,278.1499938964844,282.7056884765625,297.71929931640625,302.2947082519531,293.1499938964844,293.1499938964844,278.1499938964844,36035.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182089567184448,1.0,0.0,0.0,3.723200559616089,3.723225355148315,9.249667982658138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.025390625,0.0,1616.41064453125,1895.4371337890625,0.0,3572.62060546875,0.921695351600647,1.0,0.0,3.0,1.0,0.0
17941740,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7609546184539795,0.4711571931838989,0.4326967895030975,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8652885556221008,0.7041882276535034,0.8760093450546265,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8529499769210815,0.6743466258049011,0.4764296114444732,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7574799656867981,0.4646818935871124,0.449342668056488,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.615386962890625,0.2418043762445449,1.1376904249191284,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.2984619140625,297.2081604003906,284.9477844238281,1.0,0.7845197916030884,0.3566198945045471,0.3566198945045471,1.0,1.0,-3.8075592517852783,1.022951602935791,2.784607648849488,0.1602439880371093,0.9145829677581788,0.9145829677581788,0.0,380.4689025878906,364.0,70905.2265625,0.0,5625.6494140625,1.0,278.1499938964844,282.7059936523437,297.7259521484375,302.299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36103.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179677367210388,1.0,0.0,0.0,3.7196238040924072,3.719648599624634,9.231904982698324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7734375,0.0,1612.8046875,1895.4371337890625,0.0,3570.391845703125,0.9209269285202026,1.0,0.0,3.0,1.0,0.0
17941800,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7609546184539795,0.4711571931838989,0.4326967895030975,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8652885556221008,0.7041882276535034,0.8760093450546265,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8529499769210815,0.6743466258049011,0.4764296114444732,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7574799656867981,0.4646818935871124,0.449342668056488,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.615386962890625,0.2418043762445449,1.1376904249191284,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.2984619140625,297.2081604003906,284.9477844238281,1.0,0.7845197916030884,0.3566198945045471,0.3566198945045471,1.0,1.0,-3.8075592517852783,1.022951602935791,2.784607648849488,0.1602439880371093,0.9145829677581788,0.9145829677581788,0.0,380.4689025878906,364.0,70905.2265625,0.0,5625.6494140625,1.0,278.1499938964844,282.7059936523437,297.7259521484375,302.299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36103.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179677367210388,1.0,0.0,0.0,3.7196238040924072,3.719648599624634,9.231904982698324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7734375,0.0,1612.8046875,1895.4371337890625,0.0,3570.391845703125,0.9209269285202026,1.0,0.0,3.0,1.0,0.0
17941860,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7641199231147766,0.470416784286499,0.4317098259925842,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8689231872558594,0.7029069066047668,0.8740159273147583,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8579991459846497,0.6769669651985168,0.4779889285564422,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7610959410667419,0.4648885130882263,0.4491974115371704,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6180674433708191,0.2417555749416351,1.135838270187378,284.9470520019531,284.95001220703125,304.9529113769531,294.7320861816406,299.2875061035156,297.2082214355469,284.947021484375,1.0,0.7802522778511047,0.355790227651596,0.355790227651596,1.0,1.0,-3.803999900817871,1.0190986394882202,2.7849013805389404,0.157184436917305,0.9121996760368348,0.9121996760368348,0.0,371.9288635253906,352.0,70805.8203125,0.0,5558.9716796875,1.0,278.1499938964844,282.7075500488281,297.7303161621094,302.2979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175955057144164,1.0,0.0,0.0,3.713070869445801,3.7130956649780273,9.199405894833036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.595703125,0.0,1605.743408203125,1895.4371337890625,0.0,3566.95166015625,0.9195059537887572,1.0,0.0,3.0,1.0,0.0
17941920,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7641199231147766,0.470416784286499,0.4317098259925842,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8689231872558594,0.7029069066047668,0.8740159273147583,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8579991459846497,0.6769669651985168,0.4779889285564422,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7610959410667419,0.4648885130882263,0.4491974115371704,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6180674433708191,0.2417555749416351,1.135838270187378,284.9470520019531,284.95001220703125,304.9529113769531,294.7320861816406,299.2875061035156,297.2082214355469,284.947021484375,1.0,0.7802522778511047,0.355790227651596,0.355790227651596,1.0,1.0,-3.803999900817871,1.0190986394882202,2.7849013805389404,0.157184436917305,0.9121996760368348,0.9121996760368348,0.0,371.9288635253906,352.0,70805.8203125,0.0,5558.9716796875,1.0,278.1499938964844,282.7075500488281,297.7303161621094,302.2979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175955057144164,1.0,0.0,0.0,3.713070869445801,3.7130956649780273,9.199405894833036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.595703125,0.0,1605.743408203125,1895.4371337890625,0.0,3566.95166015625,0.9195059537887572,1.0,0.0,3.0,1.0,0.0
17941980,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7681928277015686,0.4697315394878387,0.4307150542736053,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8735864758491516,0.7016572952270508,0.8719806671142578,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8640952706336975,0.6796136498451233,0.4795213639736175,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7656161189079285,0.4651315212249756,0.4490249752998352,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6213721036911011,0.2417645305395126,1.1339528560638428,284.9468078613281,284.95001220703125,304.93133544921875,294.7351989746094,299.27618408203125,297.2087097167969,284.9468078613281,1.0,0.7752654552459717,0.354960560798645,0.354960560798645,1.0,1.0,-3.800286769866944,1.015195369720459,2.7850914001464844,0.1541118174791336,0.9099644422531128,0.9099644422531128,0.0,361.7887878417969,340.0,70695.1875,0.0,5481.54736328125,1.0,278.1499938964844,282.70977783203125,297.7331848144531,302.2943725585937,293.1499938964844,293.1499938964844,278.1499938964844,36199.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171866178512572,1.0,0.0,0.0,3.705432653427124,3.705457210540772,9.16159592634358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5302734375,0.0,1597.23681640625,1895.4371337890625,0.0,3563.17236328125,0.9178210496902466,1.0,0.0,3.0,1.0,0.0
17942040,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7681928277015686,0.4697315394878387,0.4307150542736053,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8735864758491516,0.7016572952270508,0.8719806671142578,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8640952706336975,0.6796136498451233,0.4795213639736175,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7656161189079285,0.4651315212249756,0.4490249752998352,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6213721036911011,0.2417645305395126,1.1339528560638428,284.9468078613281,284.95001220703125,304.93133544921875,294.7351989746094,299.27618408203125,297.2087097167969,284.9468078613281,1.0,0.7752654552459717,0.354960560798645,0.354960560798645,1.0,1.0,-3.800286769866944,1.015195369720459,2.7850914001464844,0.1541118174791336,0.9099644422531128,0.9099644422531128,0.0,361.7887878417969,340.0,70695.1875,0.0,5481.54736328125,1.0,278.1499938964844,282.70977783203125,297.7331848144531,302.2943725585937,293.1499938964844,293.1499938964844,278.1499938964844,36199.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171866178512572,1.0,0.0,0.0,3.705432653427124,3.705457210540772,9.16159592634358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5302734375,0.0,1597.23681640625,1895.4371337890625,0.0,3563.17236328125,0.9178210496902466,1.0,0.0,3.0,1.0,0.0
17942100,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7705159783363342,0.4694075286388397,0.4302205145359039,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8762402534484863,0.701042890548706,0.8709560632705688,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8674792647361755,0.6809441447257996,0.4802815318107605,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7681638598442078,0.4652648866176605,0.4489350318908691,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6232132911682129,0.2417903393507003,1.1330350637435913,284.94683837890625,284.95001220703125,304.9195251464844,294.736083984375,299.27032470703125,297.2090759277344,284.9468078613281,1.0,0.7725921869277954,0.3545457124710083,0.3545457124710083,1.0,1.0,-3.7984464168548575,1.0132492780685425,2.7851970195770264,0.152580440044403,0.90891295671463,0.90891295671463,0.0,356.3168640136719,340.0,70637.6875,0.0,5440.33154296875,1.0,278.1499938964844,282.71099853515625,297.7340087890625,302.2917175292969,293.1499938964844,293.1499938964844,278.1499938964844,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169767498970032,1.0,0.0,0.0,3.701406240463257,3.701430797576904,9.141696182268788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5498046875,0.0,1592.692626953125,1895.4371337890625,0.0,3561.232177734375,0.9169257283210754,1.0,0.0,3.0,1.0,0.0
17942160,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7729737758636475,0.4690917432308197,0.4297291338443756,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8790438771247864,0.7004328966140747,0.8699309825897217,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.871025800704956,0.6822764873504639,0.4810397922992706,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7708485722541809,0.4654030203819275,0.4488452076911926,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6251386404037476,0.241825595498085,1.1321392059326172,284.94696044921875,284.95001220703125,304.90704345703125,294.73651123046875,299.2649841308594,297.20947265625,284.94696044921875,1.0,0.7698618769645691,0.3542340099811554,0.3542340099811554,1.0,1.0,-3.796633243560791,1.0116337537765503,2.7849996089935303,0.1513756811618805,0.90798819065094,0.90798819065094,0.0,350.72515869140625,328.0,70583.25,0.0,5398.458984375,1.0,278.1499938964844,282.7123107910156,297.73443603515625,302.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,36209.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916783094406128,1.0,0.0,0.0,3.6974823474884033,3.697506666183472,9.122323945121024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.9052734375,0.0,1588.2254638671875,1895.4371337890625,0.0,3559.44189453125,0.9160498976707458,1.0,0.0,3.0,1.0,0.0
17942220,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.778290867805481,0.4684823453426361,0.4287569224834442,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8850963115692139,0.6992232203483582,0.8678800463676453,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8786032199859619,0.6849430799484253,0.482550173997879,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7766264081001282,0.465690940618515,0.4486663341522217,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6292558908462524,0.2419242858886718,1.1304261684417725,284.9471435546875,284.95001220703125,304.87994384765625,294.7359619140625,299.25390625,297.2103576660156,284.9471435546875,1.0,0.7642603516578674,0.3536106050014496,0.3536106050014496,1.0,1.0,-3.7931063175201416,1.008474349975586,2.784631967544556,0.1490239948034286,0.9062010049819946,0.9062010049819946,0.0,339.24981689453125,316.0,70475.09375,0.0,5313.2431640625,1.0,278.1499938964844,282.71484375,297.73406982421875,302.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164449572563172,1.0,0.0,0.0,3.689777374267578,3.6898019313812256,9.084345720111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4580078125,0.0,1579.444091796875,1895.4371337890625,0.0,3556.314453125,0.9143242835998536,1.0,0.0,3.0,1.0,0.0
17942280,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.778290867805481,0.4684823453426361,0.4287569224834442,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8850963115692139,0.6992232203483582,0.8678800463676453,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8786032199859619,0.6849430799484253,0.482550173997879,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7766264081001282,0.465690940618515,0.4486663341522217,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6292558908462524,0.2419242858886718,1.1304261684417725,284.9471435546875,284.95001220703125,304.87994384765625,294.7359619140625,299.25390625,297.2103576660156,284.9471435546875,1.0,0.7642603516578674,0.3536106050014496,0.3536106050014496,1.0,1.0,-3.7931063175201416,1.008474349975586,2.784631967544556,0.1490239948034286,0.9062010049819946,0.9062010049819946,0.0,339.24981689453125,316.0,70475.09375,0.0,5313.2431640625,1.0,278.1499938964844,282.71484375,297.73406982421875,302.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164449572563172,1.0,0.0,0.0,3.689777374267578,3.6898019313812256,9.084345720111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4580078125,0.0,1579.444091796875,1895.4371337890625,0.0,3556.314453125,0.9143242835998536,1.0,0.0,3.0,1.0,0.0
17942340,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7840932607650757,0.4678939580917358,0.4277969598770141,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8916839957237244,0.698021411895752,0.8658290505409241,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.886768639087677,0.6876054406166077,0.4840523600578308,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7828999161720276,0.4659874141216278,0.4484884440898895,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6337228417396545,0.2420514076948166,1.128807783126831,284.9472045898437,284.95001220703125,304.8500061035156,294.7334289550781,299.2421569824219,297.2112731933594,284.9472045898437,1.0,0.7585442066192627,0.3529871702194214,0.3529871702194214,1.0,1.0,-3.78969931602478,1.0053541660308838,2.7843449115753174,0.1466975957155227,0.9043744802474976,0.9043744802474976,0.0,327.5630798339844,304.0,70364.5859375,0.0,5227.17822265625,1.0,278.1499938964844,282.71728515625,297.7318420410156,302.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36207.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916178286075592,1.0,0.0,0.0,3.6820363998413086,3.682060718536377,9.046267450685264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.201171875,0.0,1570.6719970703125,1895.4371337890625,0.0,3553.84814453125,0.9125910997390748,1.0,0.0,3.0,1.0,0.0
