time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7840932607650757,0.4678939580917358,0.4277969598770141,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8916839957237244,0.698021411895752,0.8658290505409241,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.886768639087677,0.6876054406166077,0.4840523600578308,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7828999161720276,0.4659874141216278,0.4484884440898895,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6337228417396545,0.2420514076948166,1.128807783126831,284.9472045898437,284.95001220703125,304.8500061035156,294.7334289550781,299.2421569824219,297.2112731933594,284.9472045898437,1.0,0.7585442066192627,0.3529871702194214,0.3529871702194214,1.0,1.0,-3.78969931602478,1.0053541660308838,2.7843449115753174,0.1466975957155227,0.9043744802474976,0.9043744802474976,0.0,327.5630798339844,304.0,70364.5859375,0.0,5227.17822265625,1.0,278.1499938964844,282.71728515625,297.7318420410156,302.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36207.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916178286075592,1.0,0.0,0.0,3.6820363998413086,3.682060718536377,9.046267450685264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.201171875,0.0,1570.6719970703125,1895.4371337890625,0.0,3553.84814453125,0.9125910997390748,1.0,0.0,3.0,1.0,0.0
17942460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7901066541671753,0.4673444926738739,0.4268860220909118,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8984938859939575,0.6968682408332825,0.8638572692871094,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8951209187507629,0.6901019811630249,0.4854588210582733,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7893745303153992,0.4662763178348541,0.4483183622360229,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6383722424507141,0.2421942353248596,1.1273330450057983,284.9472045898437,284.95001220703125,304.819580078125,294.73004150390625,299.23028564453125,297.2119445800781,284.9472045898437,1.0,0.7529831528663635,0.352385014295578,0.352385014295578,1.0,1.0,-3.786491632461548,1.0023672580718994,2.7841243743896484,0.1444774866104126,0.902600884437561,0.902600884437561,0.0,316.2413330078125,304.0,70256.8203125,0.0,5144.2265625,1.0,278.1499938964844,282.7196044921875,297.7286682128906,302.2632751464844,293.1499938964844,293.1499938964844,278.1499938964844,36209.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159374833106996,1.0,0.0,0.0,3.6745216846466064,3.674545764923096,9.00938005088392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.091796875,0.0,1562.1990966796875,1895.4371337890625,0.0,3551.620849609375,0.9109100103378296,1.0,0.0,3.0,1.0,0.0
17942520,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7903656959533691,0.4673217535018921,0.4268482029438019,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8987869620323181,0.6968201398849487,0.8637750744819641,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8954789042472839,0.6902052760124207,0.4855170249938965,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7896530032157898,0.4662883877754211,0.4483113288879394,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6385735273361206,0.2422003746032714,1.127272605895996,284.9472045898437,284.95001220703125,304.8182983398437,294.7298889160156,299.22979736328125,297.21197509765625,284.9472045898437,1.0,0.75275057554245,0.3523599207401275,0.3523599207401275,1.0,1.0,-3.78635835647583,1.002242922782898,2.7841155529022217,0.1443852335214615,0.9025269150733948,0.9025269150733948,0.0,315.7697448730469,292.0,70252.3125,0.0,5140.7763671875,1.0,278.1499938964844,282.7196960449219,297.728515625,302.2628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159268140792848,1.0,0.0,0.0,3.6742076873779297,3.674232006072998,9.00784016266698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.4169921875,0.0,1561.845947265625,1895.4371337890625,0.0,3551.52197265625,0.9108397960662842,1.0,0.0,3.0,1.0,0.0
17942580,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7971133589744568,0.4667621254920959,0.4259093403816223,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9064946174621582,0.6956149935722351,0.8617150187492371,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.90473473072052,0.6927003264427185,0.4869158864021301,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7968884110450745,0.4665910899639129,0.4481343328952789,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.643861711025238,0.2423662841320037,1.1258078813552856,284.9472351074219,284.95001220703125,304.7860412597656,294.7263488769531,299.2170104980469,297.2122497558594,284.9472045898437,1.0,0.7468959093093872,0.3517326414585113,0.3517326414585113,1.0,1.0,-3.783029794692993,0.9991356134414672,2.7838940620422363,0.1420976221561432,0.9006808400154114,0.9006808400154114,0.0,303.9241943359375,280.0,70139.296875,0.0,5054.22314453125,1.0,278.1499938964844,282.72216796875,297.72491455078125,302.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,36211.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156343340873718,1.0,0.0,0.0,3.666311740875244,3.666336059570313,8.969166742645029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.466796875,0.0,1552.97998046875,1895.4371337890625,0.0,3548.81640625,0.9090741276741028,1.0,0.0,3.0,1.0,0.0
17942640,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7971133589744568,0.4667621254920959,0.4259093403816223,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9064946174621582,0.6956149935722351,0.8617150187492371,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.90473473072052,0.6927003264427185,0.4869158864021301,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7968884110450745,0.4665910899639129,0.4481343328952789,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.643861711025238,0.2423662841320037,1.1258078813552856,284.9472351074219,284.95001220703125,304.7860412597656,294.7263488769531,299.2170104980469,297.2122497558594,284.9472045898437,1.0,0.7468959093093872,0.3517326414585113,0.3517326414585113,1.0,1.0,-3.783029794692993,0.9991356134414672,2.7838940620422363,0.1420976221561432,0.9006808400154114,0.9006808400154114,0.0,303.9241943359375,280.0,70139.296875,0.0,5054.22314453125,1.0,278.1499938964844,282.72216796875,297.72491455078125,302.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,36211.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156343340873718,1.0,0.0,0.0,3.666311740875244,3.666336059570313,8.969166742645029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.466796875,0.0,1552.97998046875,1895.4371337890625,0.0,3548.81640625,0.9090741276741028,1.0,0.0,3.0,1.0,0.0
17942700,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8006758689880371,0.4664869606494903,0.4254435896873474,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9107786417007446,0.6950116753578186,0.860683023929596,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.90980863571167,0.6939194202423096,0.4875933527946472,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8006958961486816,0.4667423367500305,0.4480452537536621,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6466948390007019,0.2424557954072952,1.1251025199890137,284.9472351074219,284.95001220703125,304.76971435546875,294.7245788574219,299.21051025390625,297.2123107910156,284.9472351074219,1.0,0.7439478635787964,0.3514190316200256,0.3514190316200256,1.0,1.0,-3.78137469291687,0.9975849986076356,2.78378963470459,0.1409635096788406,0.8997675776481628,0.8997675776481628,0.0,297.9842529296875,280.0,70082.8359375,0.0,5010.91796875,1.0,278.1499938964844,282.7234191894531,297.7230834960937,302.2466735839844,293.1499938964844,293.1499938964844,278.1499938964844,36211.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154799580574036,1.0,0.0,0.0,3.662357091903688,3.662381410598755,8.949828043114394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.0048828125,0.0,1548.5496826171875,1895.4371337890625,0.0,3547.387451171875,0.9081898331642152,1.0,0.0,3.0,1.0,0.0
17942760,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8043662905693054,0.4662146866321563,0.4249801933765411,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9153584241867064,0.6944085955619812,0.8596506714820862,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9152511954307556,0.6951277256011963,0.4882613718509674,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8046313524246216,0.4668934941291809,0.4479558765888214,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6496645212173462,0.2425490468740463,1.124413251876831,284.947265625,284.95001220703125,304.7532653808594,294.7228088378906,299.2041931152344,297.2123413085937,284.947265625,1.0,0.7409881353378296,0.3511406481266022,0.3511406481266022,1.0,1.0,-3.779728412628174,0.996147394180298,2.783581018447876,0.139944851398468,0.898897111415863,0.898897111415863,0.0,292.03924560546875,268.0,70027.8671875,0.0,4967.64453125,1.0,278.1499938964844,282.7247009277344,297.7212829589844,302.2413024902344,293.1499938964844,293.1499938964844,278.45001220703125,36210.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153246283531188,1.0,0.0,0.0,3.65846586227417,3.658489942550659,8.930819035413151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8203125,0.0,1544.187255859375,1895.4371337890625,0.0,3545.9501953125,0.907318949699402,1.0,0.0,3.0,1.0,0.0
17942820,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.812640905380249,0.4663357734680176,0.4244858920574188,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9261017441749572,0.6939006447792053,0.858191967010498,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9278600215911864,0.6982706189155579,0.4899615347385406,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8132861256599426,0.4677000045776367,0.4481042921543121,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6565497517585754,0.2430464327335357,1.1239267587661743,285.02197265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1957702636719,297.2178649902344,285.0199890136719,1.0,0.7352331876754761,0.3505839407444,0.3505839407444,1.0,1.0,-3.779412269592285,0.9942014217376708,2.7852108478546143,0.1381122171878814,0.9932462573051452,0.9932462573051452,0.0,279.7259521484375,256.0,69467.0859375,0.0,4887.22119140625,1.0,278.4432678222656,282.8243103027344,297.7043151855469,302.1420288085937,293.1499938964844,293.1499938964844,278.1499938964844,32762.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096839427947998,1.0,0.0,0.0,3.7925052642822266,3.792530059814453,9.5972245617304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.7275390625,0.0,1672.4013671875,1895.4371337890625,0.0,3493.67041015625,0.9348831176757812,1.0,0.0,3.0,1.0,0.0
17942880,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.812640905380249,0.4663357734680176,0.4244858920574188,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9261017441749572,0.6939006447792053,0.858191967010498,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9278600215911864,0.6982706189155579,0.4899615347385406,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8132861256599426,0.4677000045776367,0.4481042921543121,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6565497517585754,0.2430464327335357,1.1239267587661743,285.02197265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1957702636719,297.2178649902344,285.0199890136719,1.0,0.7352331876754761,0.3505839407444,0.3505839407444,1.0,1.0,-3.779412269592285,0.9942014217376708,2.7852108478546143,0.1381122171878814,0.9932462573051452,0.9932462573051452,0.0,279.7259521484375,256.0,69467.0859375,0.0,4887.22119140625,1.0,278.4432678222656,282.8243103027344,297.7043151855469,302.1420288085937,293.1499938964844,293.1499938964844,278.1499938964844,32762.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096839427947998,1.0,0.0,0.0,3.7925052642822266,3.792530059814453,9.5972245617304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.7275390625,0.0,1672.4013671875,1895.4371337890625,0.0,3493.67041015625,0.9348831176757812,1.0,0.0,3.0,1.0,0.0
17942940,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8198488354682922,0.4650276899337768,0.4232335388660431,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9361886382102966,0.6919512748718262,0.8557384610176086,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.939717411994934,0.6997924447059631,0.4909685850143432,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8210369348526001,0.4674980044364929,0.4477508664131164,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6631892323493958,0.2429947406053543,1.122414231300354,284.8953552246094,284.95001220703125,304.686279296875,294.7157592773437,299.177978515625,297.2113342285156,284.8965148925781,1.0,0.7292681336402893,0.3500272035598755,0.3500272035598755,1.0,1.0,-3.774614334106445,0.990872859954834,2.783741474151612,0.1361497193574905,0.8876594305038452,0.8876594305038452,0.0,268.3697509765625,244.0,70237.0703125,0.0,4799.91015625,1.0,278.1563720703125,282.6805114746094,297.73760986328125,302.30712890625,293.1499938964844,293.1499938964844,278.45001220703125,38221.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917561948299408,1.0,0.0,0.0,3.7090368270874015,3.709061861038208,9.179427138406028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8955078125,0.0,1616.736572265625,1895.4371337890625,0.0,3566.641845703125,0.9200135469436646,1.0,0.0,3.0,1.0,0.0
17943000,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8198488354682922,0.4650276899337768,0.4232335388660431,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9361886382102966,0.6919512748718262,0.8557384610176086,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.939717411994934,0.6997924447059631,0.4909685850143432,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8210369348526001,0.4674980044364929,0.4477508664131164,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6631892323493958,0.2429947406053543,1.122414231300354,284.8953552246094,284.95001220703125,304.686279296875,294.7157592773437,299.177978515625,297.2113342285156,284.8965148925781,1.0,0.7292681336402893,0.3500272035598755,0.3500272035598755,1.0,1.0,-3.774614334106445,0.990872859954834,2.783741474151612,0.1361497193574905,0.8876594305038452,0.8876594305038452,0.0,268.3697509765625,244.0,70237.0703125,0.0,4799.91015625,1.0,278.1563720703125,282.6805114746094,297.73760986328125,302.30712890625,293.1499938964844,293.1499938964844,278.45001220703125,38221.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917561948299408,1.0,0.0,0.0,3.7090368270874015,3.709061861038208,9.179427138406028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8955078125,0.0,1616.736572265625,1895.4371337890625,0.0,3566.641845703125,0.9200135469436646,1.0,0.0,3.0,1.0,0.0
17943060,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8283816576004028,0.4649693369865417,0.422412097454071,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9479392766952516,0.6911780834197998,0.8537391424179077,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9531648755073548,0.7027069926261902,0.4923620522022247,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8299718499183655,0.4680750370025635,0.4475750625133514,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6710835695266724,0.2433421462774276,1.1210291385650637,284.99639892578125,284.95001220703125,304.6520690917969,294.7123107910156,299.16705322265625,297.21502685546875,284.9952087402344,1.0,0.7232062816619873,0.3493520617485046,0.3493520617485046,1.0,1.0,-3.771562337875366,0.9877127408981324,2.7838494777679443,0.1336793601512909,0.9748026132583618,0.9748026132583618,0.0,256.2823181152344,247.0,69400.09375,0.0,4713.17529296875,1.0,278.4435729980469,282.8056945800781,297.695556640625,302.1370849609375,293.1499938964844,293.1499938964844,278.1499938964844,33838.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109723567962646,1.0,0.0,0.0,3.803852796554565,3.80387806892395,9.654742143538897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.29296875,0.0,1694.3145751953125,1895.4371337890625,0.0,3505.62548828125,0.9381850957870485,1.0,0.0,3.0,1.0,0.0
17943120,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8283816576004028,0.4649693369865417,0.422412097454071,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9479392766952516,0.6911780834197998,0.8537391424179077,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9531648755073548,0.7027069926261902,0.4923620522022247,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8299718499183655,0.4680750370025635,0.4475750625133514,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6710835695266724,0.2433421462774276,1.1210291385650637,284.99639892578125,284.95001220703125,304.6520690917969,294.7123107910156,299.16705322265625,297.21502685546875,284.9952087402344,1.0,0.7232062816619873,0.3493520617485046,0.3493520617485046,1.0,1.0,-3.771562337875366,0.9877127408981324,2.7838494777679443,0.1336793601512909,0.9748026132583618,0.9748026132583618,0.0,256.2823181152344,247.0,69400.09375,0.0,4713.17529296875,1.0,278.4435729980469,282.8056945800781,297.695556640625,302.1370849609375,293.1499938964844,293.1499938964844,278.1499938964844,33838.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109723567962646,1.0,0.0,0.0,3.803852796554565,3.80387806892395,9.654742143538897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.29296875,0.0,1694.3145751953125,1895.4371337890625,0.0,3505.62548828125,0.9381850957870485,1.0,0.0,3.0,1.0,0.0
17943180,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8312849402427673,0.4637978374958038,0.4214886128902435,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9518043994903564,0.6893410682678223,0.8516812324523926,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9586214423179626,0.7043368220329285,0.4936014711856842,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8333970308303833,0.4679171144962311,0.4474804997444153,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6742046475410461,0.2433106154203415,1.120724081993103,284.8969421386719,284.95001220703125,304.617431640625,294.7088928222656,299.1494140625,297.20965576171875,284.8982849121094,1.0,0.721147894859314,0.3486769199371338,0.3486769199371338,1.0,1.0,-3.7695627212524414,0.984853446483612,2.784709453582764,0.1315059065818786,0.879874587059021,0.879874587059021,0.0,251.85330200195312,250.0,70010.3828125,0.0,4678.89697265625,1.0,278.1564636230469,282.6871337890625,297.7252197265625,302.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38742.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175660610198976,1.0,0.0,0.0,3.6915345191955566,3.691559314727783,9.092998993764922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.9873046875,0.0,1600.6217041015625,1895.4371337890625,0.0,3566.6796875,0.9166650772094728,1.0,0.0,3.0,1.0,0.0
17943240,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8312849402427673,0.4637978374958038,0.4214886128902435,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9518043994903564,0.6893410682678223,0.8516812324523926,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9586214423179626,0.7043368220329285,0.4936014711856842,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8333970308303833,0.4679171144962311,0.4474804997444153,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6742046475410461,0.2433106154203415,1.120724081993103,284.8969421386719,284.95001220703125,304.617431640625,294.7088928222656,299.1494140625,297.20965576171875,284.8982849121094,1.0,0.721147894859314,0.3486769199371338,0.3486769199371338,1.0,1.0,-3.7695627212524414,0.984853446483612,2.784709453582764,0.1315059065818786,0.879874587059021,0.879874587059021,0.0,251.85330200195312,250.0,70010.3828125,0.0,4678.89697265625,1.0,278.1564636230469,282.6871337890625,297.7252197265625,302.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38742.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175660610198976,1.0,0.0,0.0,3.6915345191955566,3.691559314727783,9.092998993764922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.9873046875,0.0,1600.6217041015625,1895.4371337890625,0.0,3566.6796875,0.9166650772094728,1.0,0.0,3.0,1.0,0.0
17943300,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8316306471824646,0.463728129863739,0.4211135506629944,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.952192723751068,0.6889116168022156,0.8507364988327026,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9598499536514282,0.7057515978813171,0.4943048655986786,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.833969235420227,0.4681527614593506,0.4474691152572632,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6747184991836548,0.2434394359588623,1.1206459999084473,285.01226806640625,284.95001220703125,304.5999755859375,294.70721435546875,299.1436767578125,297.2110595703125,285.0133361816406,1.0,0.7207861542701721,0.3483393490314483,0.3483393490314483,1.0,1.0,-3.7689669132232666,0.9835528135299684,2.785414218902588,0.1303238272666931,0.959125816822052,0.959125816822052,0.0,251.1143493652344,250.0,69091.2109375,0.0,4672.447265625,1.0,278.40301513671875,282.8208923339844,297.677978515625,302.05828857421875,293.1499938964844,293.1499938964844,278.45001220703125,34473.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121227860450744,1.0,0.0,0.0,3.732756137847901,3.732780694961548,9.297207839153998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.9697265625,0.0,1615.5220947265625,1895.4371337890625,0.0,3516.293701171875,0.9242916703224182,1.0,0.0,3.0,1.0,0.0
17943360,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8321446180343628,0.4637787342071533,0.4211414158344269,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9527050256729126,0.6886422038078308,0.8503599166870117,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9612000584602356,0.7072800993919373,0.4953540563583374,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8346430659294128,0.468516856431961,0.4477687180042267,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6753439903259277,0.2436651140451431,1.1214340925216677,285.0006103515625,284.95001220703125,304.5823974609375,294.70556640625,299.139404296875,297.2137451171875,284.9995422363281,1.0,0.7208908796310425,0.3480655252933502,0.3480655252933502,1.0,1.0,-3.771220445632935,0.9833163022994996,2.787904024124145,0.1296351701021194,0.9706729650497437,0.9706729650497437,0.0,250.620849609375,253.0,69250.375,0.0,4675.7548828125,1.0,278.44354248046875,282.8132629394531,297.6865539550781,302.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,33813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910541296005249,1.0,0.0,0.0,3.788972854614258,3.788997888565064,9.579355264577316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3056640625,0.0,1676.36767578125,1895.4371337890625,0.0,3501.62646484375,0.9348638653755188,1.0,0.0,3.0,1.0,0.0
17943420,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8306041359901428,0.4625476002693176,0.4203869998455047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9505276083946228,0.6867847442626953,0.848583459854126,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.960723042488098,0.7088240385055542,0.4967100918292999,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8336094617843628,0.4683012366294861,0.4478546679019928,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6744676232337952,0.2435773313045501,1.1219828128814695,284.9011535644531,284.95001220703125,304.54693603515625,294.70233154296875,299.1222839355469,297.2079467773437,284.9022216796875,1.0,0.7215201258659363,0.3475179076194763,0.3475179076194763,1.0,1.0,-3.771074771881104,0.981441080570221,2.789633750915528,0.1281175166368484,0.8791117072105408,0.8791117072105408,0.0,251.9561309814453,256.0,69918.5234375,0.0,4683.94482421875,1.0,278.1570129394531,282.69366455078125,297.71856689453125,302.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38532.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917195439338684,1.0,0.0,0.0,3.682116031646729,3.682140827178955,9.046659101841216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4365234375,0.0,1588.3084716796875,1895.4371337890625,0.0,3563.25390625,0.9144307971000672,1.0,0.0,3.0,1.0,0.0
17943480,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8306041359901428,0.4625476002693176,0.4203869998455047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9505276083946228,0.6867847442626953,0.848583459854126,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.960723042488098,0.7088240385055542,0.4967100918292999,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8336094617843628,0.4683012366294861,0.4478546679019928,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6744676232337952,0.2435773313045501,1.1219828128814695,284.9011535644531,284.95001220703125,304.54693603515625,294.70233154296875,299.1222839355469,297.2079467773437,284.9022216796875,1.0,0.7215201258659363,0.3475179076194763,0.3475179076194763,1.0,1.0,-3.771074771881104,0.981441080570221,2.789633750915528,0.1281175166368484,0.8791117072105408,0.8791117072105408,0.0,251.9561309814453,256.0,69918.5234375,0.0,4683.94482421875,1.0,278.1570129394531,282.69366455078125,297.71856689453125,302.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38532.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917195439338684,1.0,0.0,0.0,3.682116031646729,3.682140827178955,9.046659101841216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4365234375,0.0,1588.3084716796875,1895.4371337890625,0.0,3563.25390625,0.9144307971000672,1.0,0.0,3.0,1.0,0.0
17943540,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8291454911231995,0.4624348282814026,0.4200753569602966,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9482890963554382,0.6860124468803406,0.8473414778709412,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9602627754211426,0.711643636226654,0.4984707534313202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8325235247612,0.4688110947608948,0.4481821358203888,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6734988689422607,0.2438586801290512,1.1229279041290283,285.0018615722656,284.95001220703125,304.5111389160156,294.6991882324219,299.1120910644531,297.2112731933594,285.000732421875,1.0,0.7226393818855286,0.34697026014328,0.34697026014328,1.0,1.0,-3.7731897830963135,0.9802631735801696,2.792926788330078,0.1265450119972229,0.9697601795196532,0.9697601795196532,0.0,253.6400146484375,259.0,69184.140625,0.0,4700.91748046875,1.0,278.4433898925781,282.8169250488281,297.6810913085937,302.10595703125,293.1499938964844,293.1499938964844,278.1499938964844,33746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103646278381348,1.0,0.0,0.0,3.7821061611175537,3.78213119506836,9.54466599978332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.828125,0.0,1667.7015380859375,1895.4371337890625,0.0,3499.987548828125,0.9332345128059388,1.0,0.0,3.0,1.0,0.0
17943600,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8291454911231995,0.4624348282814026,0.4200753569602966,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9482890963554382,0.6860124468803406,0.8473414778709412,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9602627754211426,0.711643636226654,0.4984707534313202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8325235247612,0.4688110947608948,0.4481821358203888,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6734988689422607,0.2438586801290512,1.1229279041290283,285.0018615722656,284.95001220703125,304.5111389160156,294.6991882324219,299.1120910644531,297.2112731933594,285.000732421875,1.0,0.7226393818855286,0.34697026014328,0.34697026014328,1.0,1.0,-3.7731897830963135,0.9802631735801696,2.792926788330078,0.1265450119972229,0.9697601795196532,0.9697601795196532,0.0,253.6400146484375,259.0,69184.140625,0.0,4700.91748046875,1.0,278.4433898925781,282.8169250488281,297.6810913085937,302.10595703125,293.1499938964844,293.1499938964844,278.1499938964844,33746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103646278381348,1.0,0.0,0.0,3.7821061611175537,3.78213119506836,9.54466599978332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.828125,0.0,1667.7015380859375,1895.4371337890625,0.0,3499.987548828125,0.9332345128059388,1.0,0.0,3.0,1.0,0.0
17943660,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8264102935791016,0.4611239731311798,0.4193006753921509,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9444246888160706,0.6840836405754089,0.8455507159233093,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9581871032714844,0.7130598425865173,0.4997806251049042,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8302837610244751,0.4685057401657104,0.4482413232326507,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6715255379676819,0.243702545762062,1.1234439611434937,284.9015197753906,284.95001220703125,304.4749755859375,294.6961364746094,299.093994140625,297.2049255371094,284.9025573730469,1.0,0.7239363193511963,0.3463562726974487,0.3463562726974487,1.0,1.0,-3.772880077362061,0.978121817111969,2.7947583198547363,0.1248233765363693,0.8781684041023254,0.8781684041023254,0.0,256.50262451171875,262.0,69853.5390625,0.0,4718.48486328125,1.0,278.1570129394531,282.69659423828125,297.7128295898437,302.255859375,293.1499938964844,293.1499938964844,278.45001220703125,38500.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917115330696106,1.0,0.0,0.0,3.6763782501220703,3.676403045654297,9.01848693501961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.4736328125,0.0,1581.5621337890625,1895.4371337890625,0.0,3562.513671875,0.9131250381469728,1.0,0.0,3.0,1.0,0.0
17943720,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8264102935791016,0.4611239731311798,0.4193006753921509,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9444246888160706,0.6840836405754089,0.8455507159233093,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9581871032714844,0.7130598425865173,0.4997806251049042,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8302837610244751,0.4685057401657104,0.4482413232326507,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6715255379676819,0.243702545762062,1.1234439611434937,284.9015197753906,284.95001220703125,304.4749755859375,294.6961364746094,299.093994140625,297.2049255371094,284.9025573730469,1.0,0.7239363193511963,0.3463562726974487,0.3463562726974487,1.0,1.0,-3.772880077362061,0.978121817111969,2.7947583198547363,0.1248233765363693,0.8781684041023254,0.8781684041023254,0.0,256.50262451171875,262.0,69853.5390625,0.0,4718.48486328125,1.0,278.1570129394531,282.69659423828125,297.7128295898437,302.255859375,293.1499938964844,293.1499938964844,278.45001220703125,38500.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917115330696106,1.0,0.0,0.0,3.6763782501220703,3.676403045654297,9.01848693501961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.4736328125,0.0,1581.5621337890625,1895.4371337890625,0.0,3562.513671875,0.9131250381469728,1.0,0.0,3.0,1.0,0.0
17943780,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8243606090545654,0.4609447419643402,0.4189591407775879,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9413188099861144,0.683246374130249,0.8442718386650085,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9569108486175536,0.7157721519470215,0.5014891028404236,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8285984992980957,0.4689370989799499,0.448525607585907,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6700114607810974,0.2439291924238205,1.1242815256118774,285.0009155273437,284.95001220703125,304.4385070800781,294.6932373046875,299.0829467773437,297.20782470703125,284.9997863769531,1.0,0.7253637909889221,0.3457423150539398,0.3457423150539398,1.0,1.0,-3.7746810913085938,0.9766234755516052,2.798057794570923,0.1230208128690719,0.9677299857139589,0.9677299857139589,0.0,258.9652099609375,265.0,69115.546875,0.0,4739.6015625,1.0,278.4431457519531,282.8187866210937,297.6753845214844,302.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103072881698608,1.0,0.0,0.0,3.776546478271485,3.776571273803711,9.516624572825094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.908203125,0.0,1661.2781982421875,1895.4371337890625,0.0,3499.455078125,0.9319674968719482,1.0,0.0,3.0,1.0,0.0
17943840,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8243606090545654,0.4609447419643402,0.4189591407775879,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9413188099861144,0.683246374130249,0.8442718386650085,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9569108486175536,0.7157721519470215,0.5014891028404236,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8285984992980957,0.4689370989799499,0.448525607585907,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6700114607810974,0.2439291924238205,1.1242815256118774,285.0009155273437,284.95001220703125,304.4385070800781,294.6932373046875,299.0829467773437,297.20782470703125,284.9997863769531,1.0,0.7253637909889221,0.3457423150539398,0.3457423150539398,1.0,1.0,-3.7746810913085938,0.9766234755516052,2.798057794570923,0.1230208128690719,0.9677299857139589,0.9677299857139589,0.0,258.9652099609375,265.0,69115.546875,0.0,4739.6015625,1.0,278.4431457519531,282.8187866210937,297.6753845214844,302.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,33766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103072881698608,1.0,0.0,0.0,3.776546478271485,3.776571273803711,9.516624572825094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.908203125,0.0,1661.2781982421875,1895.4371337890625,0.0,3499.455078125,0.9319674968719482,1.0,0.0,3.0,1.0,0.0
17943900,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.823212742805481,0.460331916809082,0.4187616407871246,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9396108984947203,0.6823419332504272,0.8436396718025208,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9560950398445128,0.716497004032135,0.5022981762886047,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8276615142822266,0.4688230454921722,0.4486877620220184,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.669199526309967,0.243885338306427,1.1248931884765625,284.8762512207031,284.95001220703125,304.4201354980469,294.6918334960937,299.0743713378906,297.20526123046875,284.875,1.0,0.726152241230011,0.3454353213310241,0.3454353213310241,1.0,1.0,-3.775771617889404,0.9759243726730348,2.799847364425659,0.1222896352410316,0.8804931044578552,0.8804931044578552,0.0,260.36895751953125,265.0,70082.3203125,0.0,4751.8134765625,1.0,278.19500732421875,282.6766357421875,297.7203369140625,302.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,37651.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157156944274902,1.0,0.0,0.0,3.741544961929321,3.741569995880127,9.341039799437568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.5263671875,0.0,1650.0911865234375,1895.4371337890625,0.0,3549.569091796875,0.9250051379203796,1.0,0.0,3.0,1.0,0.0
17943960,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.821378231048584,0.4595911800861358,0.4181563854217529,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9370422959327698,0.6812748312950134,0.842442512512207,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9544424414634703,0.7170925140380859,0.5027426481246948,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8261102437973022,0.468568205833435,0.4485371708869934,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6678212881088257,0.2437332868576049,1.1246768236160278,284.9021301269531,284.95001220703125,304.4017028808594,294.6904602050781,299.0647277832031,297.20135498046875,284.9033508300781,1.0,0.7267882227897644,0.3451511859893799,0.3451511859893799,1.0,1.0,-3.774031400680542,0.9744406938552856,2.799590587615967,0.1213479787111282,0.876939058303833,0.876939058303833,0.0,262.2146911621094,268.0,69765.3671875,0.0,4758.681640625,1.0,278.1569519042969,282.7003173828125,297.7071838378906,302.2447509765625,293.1499938964844,293.1499938964844,278.45001220703125,38561.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170194268226624,1.0,0.0,0.0,3.668593883514404,3.668618440628052,8.980335337582801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.294921875,0.0,1573.216064453125,1895.4371337890625,0.0,3561.626953125,0.9115204811096193,1.0,0.0,3.0,1.0,0.0
17944020,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8192090392112732,0.4593714773654938,0.4177835881710052,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9337440133094788,0.6803954243659973,0.8411203026771545,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.952969253063202,0.7197202444076538,0.50439453125,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8243089914321899,0.4689425230026245,0.448773443698883,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6662173271179199,0.2439301162958145,1.1254076957702637,285.0004272460937,284.95001220703125,304.3646240234375,294.6878356933594,299.05377197265625,297.20416259765625,284.9992980957031,1.0,0.7282564640045166,0.3445829451084137,0.3445829451084137,1.0,1.0,-3.775500535964966,0.9729901552200316,2.8025102615356445,0.1196773424744606,0.9656498432159424,0.9656498432159424,0.0,264.8714599609375,271.0,69037.8125,0.0,4780.11083984375,1.0,278.4433288574219,282.8214111328125,297.6696472167969,302.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,33747.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910156786441803,1.0,0.0,0.0,3.770184278488159,3.7702090740203857,9.484587621955144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.3046875,0.0,1653.6263427734375,1895.4371337890625,0.0,3498.05859375,0.9305351376533508,1.0,0.0,3.0,1.0,0.0
17944080,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8192090392112732,0.4593714773654938,0.4177835881710052,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9337440133094788,0.6803954243659973,0.8411203026771545,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.952969253063202,0.7197202444076538,0.50439453125,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8243089914321899,0.4689425230026245,0.448773443698883,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6662173271179199,0.2439301162958145,1.1254076957702637,285.0004272460937,284.95001220703125,304.3646240234375,294.6878356933594,299.05377197265625,297.20416259765625,284.9992980957031,1.0,0.7282564640045166,0.3445829451084137,0.3445829451084137,1.0,1.0,-3.775500535964966,0.9729901552200316,2.8025102615356445,0.1196773424744606,0.9656498432159424,0.9656498432159424,0.0,264.8714599609375,271.0,69037.8125,0.0,4780.11083984375,1.0,278.4433288574219,282.8214111328125,297.6696472167969,302.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,33747.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910156786441803,1.0,0.0,0.0,3.770184278488159,3.7702090740203857,9.484587621955144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.3046875,0.0,1653.6263427734375,1895.4371337890625,0.0,3498.05859375,0.9305351376533508,1.0,0.0,3.0,1.0,0.0
17944140,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8161934018135071,0.457987517118454,0.4169533550739288,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9294296503067015,0.678394079208374,0.8392529487609863,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504216909408568,0.7209539413452148,0.5055897235870361,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8218044638633728,0.4685240387916565,0.44873908162117,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6640422344207764,0.2437111437320709,1.1257086992263794,284.90203857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.03564453125,297.1977233886719,284.9030456542969,1.0,0.7296794056892395,0.3440146744251251,0.3440146744251251,1.0,1.0,-3.774543285369873,0.970794141292572,2.803749322891236,0.1180660277605056,0.8751226663589478,0.8751226663589478,0.0,268.2133178710937,274.0,69684.1640625,0.0,4798.8896484375,1.0,278.1571044921875,282.703125,297.7017517089844,302.2337951660156,293.1499938964844,293.1499938964844,278.45001220703125,38521.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168447852134703,1.0,0.0,0.0,3.6622989177703857,3.662323474884033,8.949542689151713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7900390625,0.0,1565.8260498046875,1895.4371337890625,0.0,3560.011962890625,0.910013735294342,1.0,0.0,3.0,1.0,0.0
17944200,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8161934018135071,0.457987517118454,0.4169533550739288,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9294296503067015,0.678394079208374,0.8392529487609863,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504216909408568,0.7209539413452148,0.5055897235870361,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8218044638633728,0.4685240387916565,0.44873908162117,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6640422344207764,0.2437111437320709,1.1257086992263794,284.90203857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.03564453125,297.1977233886719,284.9030456542969,1.0,0.7296794056892395,0.3440146744251251,0.3440146744251251,1.0,1.0,-3.774543285369873,0.970794141292572,2.803749322891236,0.1180660277605056,0.8751226663589478,0.8751226663589478,0.0,268.2133178710937,274.0,69684.1640625,0.0,4798.8896484375,1.0,278.1571044921875,282.703125,297.7017517089844,302.2337951660156,293.1499938964844,293.1499938964844,278.45001220703125,38521.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168447852134703,1.0,0.0,0.0,3.6622989177703857,3.662323474884033,8.949542689151713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7900390625,0.0,1565.8260498046875,1895.4371337890625,0.0,3560.011962890625,0.910013735294342,1.0,0.0,3.0,1.0,0.0
