time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8140132427215576,0.4577284157276153,0.4165587723255157,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9261613488197328,0.6774795055389404,0.8379047513008118,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9489251375198364,0.723493754863739,0.5071911215782166,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8200103640556335,0.4688510298728943,0.448939174413681,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.662473738193512,0.2438871562480926,1.126370906829834,285.0003967285156,284.95001220703125,304.2897033691406,294.68310546875,299.0248413085937,297.2004699707031,284.99957275390625,1.0,0.7311291694641113,0.3434923887252807,0.3434923887252807,1.0,1.0,-3.77577543258667,0.96941739320755,2.8063580989837646,0.1165297776460647,0.963594377040863,0.963594377040863,0.0,270.9078369140625,277.0,68949.9453125,0.0,4819.8876953125,1.0,278.44244384765625,282.82476806640625,297.6653137207031,302.0747375488281,293.1499938964844,293.1499938964844,278.1499938964844,33789.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100059866905212,1.0,0.0,0.0,3.761366605758667,3.7613914012908936,9.440274766348012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.138671875,0.0,1643.5877685546875,1895.4371337890625,0.0,3496.6591796875,0.9288432002067566,1.0,0.0,3.0,1.0,0.0
17944320,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8140132427215576,0.4577284157276153,0.4165587723255157,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9261613488197328,0.6774795055389404,0.8379047513008118,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9489251375198364,0.723493754863739,0.5071911215782166,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8200103640556335,0.4688510298728943,0.448939174413681,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.662473738193512,0.2438871562480926,1.126370906829834,285.0003967285156,284.95001220703125,304.2897033691406,294.68310546875,299.0248413085937,297.2004699707031,284.99957275390625,1.0,0.7311291694641113,0.3434923887252807,0.3434923887252807,1.0,1.0,-3.77577543258667,0.96941739320755,2.8063580989837646,0.1165297776460647,0.963594377040863,0.963594377040863,0.0,270.9078369140625,277.0,68949.9453125,0.0,4819.8876953125,1.0,278.44244384765625,282.82476806640625,297.6653137207031,302.0747375488281,293.1499938964844,293.1499938964844,278.1499938964844,33789.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100059866905212,1.0,0.0,0.0,3.761366605758667,3.7613914012908936,9.440274766348012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.138671875,0.0,1643.5877685546875,1895.4371337890625,0.0,3496.6591796875,0.9288432002067566,1.0,0.0,3.0,1.0,0.0
17944380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8109785914421082,0.456319510936737,0.4156979620456695,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9219411611557008,0.6754599809646606,0.836003303527832,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.946371853351593,0.724646270275116,0.5083242058753967,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.817528247833252,0.4683950245380401,0.4488640129566192,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6603642106056213,0.2436519265174865,1.126588225364685,284.9025573730469,284.95001220703125,304.2518920898437,294.6810302734375,299.0069885253906,297.194091796875,284.9035339355469,1.0,0.7325214147567749,0.3429701328277588,0.3429701328277588,1.0,1.0,-3.774525165557861,0.9672857522964478,2.807239532470703,0.1150428429245948,0.8735560774803162,0.8735560774803162,0.0,274.2716369628906,280.0,69591.640625,0.0,4837.9423828125,1.0,278.1571655273437,282.7068786621094,297.6972045898437,302.22314453125,293.1499938964844,293.1499938964844,278.45001220703125,38520.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166234135627748,1.0,0.0,0.0,3.65449571609497,3.654520273208618,8.911446798265388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.80859375,0.0,1557.0565185546875,1895.4371337890625,0.0,3557.965087890625,0.9082841277122498,1.0,0.0,3.0,1.0,0.0
17944440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8109785914421082,0.456319510936737,0.4156979620456695,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9219411611557008,0.6754599809646606,0.836003303527832,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.946371853351593,0.724646270275116,0.5083242058753967,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.817528247833252,0.4683950245380401,0.4488640129566192,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6603642106056213,0.2436519265174865,1.126588225364685,284.9025573730469,284.95001220703125,304.2518920898437,294.6810302734375,299.0069885253906,297.194091796875,284.9035339355469,1.0,0.7325214147567749,0.3429701328277588,0.3429701328277588,1.0,1.0,-3.774525165557861,0.9672857522964478,2.807239532470703,0.1150428429245948,0.8735560774803162,0.8735560774803162,0.0,274.2716369628906,280.0,69591.640625,0.0,4837.9423828125,1.0,278.1571655273437,282.7068786621094,297.6972045898437,302.22314453125,293.1499938964844,293.1499938964844,278.45001220703125,38520.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166234135627748,1.0,0.0,0.0,3.65449571609497,3.654520273208618,8.911446798265388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.80859375,0.0,1557.0565185546875,1895.4371337890625,0.0,3557.965087890625,0.9082841277122498,1.0,0.0,3.0,1.0,0.0
17944500,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8095718026161194,0.4561174213886261,0.4153030812740326,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9199917316436768,0.6749171614646912,0.8350597023963928,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9452592730522156,0.7258261442184448,0.5089340806007385,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8163734674453735,0.4684785008430481,0.4488060474395752,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6593687534332275,0.2436838150024414,1.126508355140686,285.01318359375,284.95001220703125,304.23291015625,294.6800537109375,299.00103759765625,297.1948547363281,285.0137023925781,1.0,0.7331594228744507,0.3427089750766754,0.3427089750766754,1.0,1.0,-3.773736953735352,0.9661772847175598,2.8075597286224365,0.1141354367136955,0.9509817957878112,0.9509817957878112,0.0,275.8136291503906,280.0,68710.015625,0.0,4845.60205078125,1.0,278.4017333984375,282.8356628417969,297.6512756347656,302.0068664550781,293.1499938964844,293.1499938964844,278.45001220703125,34287.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112507104873656,1.0,0.0,0.0,3.699196577072144,3.699220657348633,9.130784519584268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.2978515625,0.0,1575.6072998046875,1895.4371337890625,0.0,3508.20751953125,0.9165173172950744,1.0,0.0,3.0,1.0,0.0
17944560,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8087641596794128,0.4560258090496063,0.4152694344520569,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9187632203102112,0.6745170950889587,0.8346177935600281,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9448673725128174,0.7271086573600769,0.5098662972450256,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8157389760017395,0.4686813056468963,0.4490241706371307,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6588414311408997,0.2438115179538726,1.1271741390228271,284.99969482421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9961853027344,297.19683837890625,284.99853515625,1.0,0.7339376211166382,0.3424558043479919,0.3424558043479919,1.0,1.0,-3.775470733642578,0.9658508896827698,2.809619903564453,0.1135038286447525,0.9611591100692748,0.9611591100692748,0.0,276.98095703125,283.0,68863.2890625,0.0,4858.2099609375,1.0,278.4433898925781,282.8272705078125,297.6604309082031,302.0642395019531,293.1499938964844,293.1499938964844,278.1499938964844,33726.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097082018852234,1.0,0.0,0.0,3.7557551860809326,3.755779981613159,9.412128747499082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4814453125,0.0,1636.5391845703125,1895.4371337890625,0.0,3493.895263671875,0.9272916913032532,1.0,0.0,3.0,1.0,0.0
17944620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8056959509849548,0.4545892775058746,0.4143891334533691,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9147359728813172,0.6724766492843628,0.8326967358589172,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9423546195030212,0.72818523645401,0.5109527111053467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132854700088501,0.4681872427463531,0.4489169418811798,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6568205952644348,0.2435626685619354,1.1273375749588013,284.90301513671875,284.95001220703125,304.1756896972656,294.677490234375,298.9784851074219,297.1905822753906,284.90399169921875,1.0,0.7352975606918335,0.341949462890625,0.341949462890625,1.0,1.0,-3.774019479751587,0.9637122750282288,2.810307025909424,0.1120460927486419,0.8719396591186523,0.8719396591186523,0.0,280.3385925292969,286.0,69494.4140625,0.0,4875.62060546875,1.0,278.1572265625,282.71075439453125,297.6935729980469,302.2131652832031,293.1499938964844,293.1499938964844,278.45001220703125,38522.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163479208946228,1.0,0.0,0.0,3.646392583847046,3.646416902542114,8.871971317603311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5234375,0.0,1548.0166015625,1895.4371337890625,0.0,3555.417236328125,0.90648353099823,1.0,0.0,3.0,1.0,0.0
17944680,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8056959509849548,0.4545892775058746,0.4143891334533691,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9147359728813172,0.6724766492843628,0.8326967358589172,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9423546195030212,0.72818523645401,0.5109527111053467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132854700088501,0.4681872427463531,0.4489169418811798,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6568205952644348,0.2435626685619354,1.1273375749588013,284.90301513671875,284.95001220703125,304.1756896972656,294.677490234375,298.9784851074219,297.1905822753906,284.90399169921875,1.0,0.7352975606918335,0.341949462890625,0.341949462890625,1.0,1.0,-3.774019479751587,0.9637122750282288,2.810307025909424,0.1120460927486419,0.8719396591186523,0.8719396591186523,0.0,280.3385925292969,286.0,69494.4140625,0.0,4875.62060546875,1.0,278.1572265625,282.71075439453125,297.6935729980469,302.2131652832031,293.1499938964844,293.1499938964844,278.45001220703125,38522.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163479208946228,1.0,0.0,0.0,3.646392583847046,3.646416902542114,8.871971317603311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5234375,0.0,1548.0166015625,1895.4371337890625,0.0,3555.417236328125,0.90648353099823,1.0,0.0,3.0,1.0,0.0
17944740,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.803458034992218,0.4542582333087921,0.4139386713504791,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.911727249622345,0.6715022921562195,0.8312885761260986,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9408801198005676,0.7305764555931091,0.5124534368515015,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8115065097808838,0.4684315919876098,0.4490454494953155,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.655362069606781,0.2437082380056381,1.1278789043426514,284.9993591308594,284.95001220703125,304.1373596191406,294.67608642578125,298.9676818847656,297.193359375,284.99853515625,1.0,0.7366827130317688,0.341443121433258,0.341443121433258,1.0,1.0,-3.7747762203216553,0.9622480273246764,2.812528133392334,0.1105081960558891,0.9589249491691588,0.9589249491691588,0.0,283.0426025390625,289.0,68769.78125,0.0,4895.30712890625,1.0,278.4423217773437,282.8305969238281,297.6580505371094,302.0556335449219,293.1499938964844,293.1499938964844,278.1499938964844,33781.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90946227312088,1.0,0.0,0.0,3.746442317962648,3.746466875076294,9.365508617520392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.4072265625,0.0,1626.0994873046875,1895.4371337890625,0.0,3491.61279296875,0.9254732131958008,1.0,0.0,3.0,1.0,0.0
17944800,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.803458034992218,0.4542582333087921,0.4139386713504791,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.911727249622345,0.6715022921562195,0.8312885761260986,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9408801198005676,0.7305764555931091,0.5124534368515015,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8115065097808838,0.4684315919876098,0.4490454494953155,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.655362069606781,0.2437082380056381,1.1278789043426514,284.9993591308594,284.95001220703125,304.1373596191406,294.67608642578125,298.9676818847656,297.193359375,284.99853515625,1.0,0.7366827130317688,0.341443121433258,0.341443121433258,1.0,1.0,-3.7747762203216553,0.9622480273246764,2.812528133392334,0.1105081960558891,0.9589249491691588,0.9589249491691588,0.0,283.0426025390625,289.0,68769.78125,0.0,4895.30712890625,1.0,278.4423217773437,282.8305969238281,297.6580505371094,302.0556335449219,293.1499938964844,293.1499938964844,278.1499938964844,33781.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90946227312088,1.0,0.0,0.0,3.746442317962648,3.746466875076294,9.365508617520392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.4072265625,0.0,1626.0994873046875,1895.4371337890625,0.0,3491.61279296875,0.9254732131958008,1.0,0.0,3.0,1.0,0.0
17944860,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8003942966461182,0.4527939856052398,0.4130230247974396,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9079324007034302,0.6694390773773193,0.8293257355690002,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.938388168811798,0.7315877676010132,0.5134859681129456,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8090373873710632,0.4678980112075805,0.4488946497440338,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6534102559089661,0.2434461712837219,1.1279693841934204,284.9034729003906,284.95001220703125,304.098876953125,294.6749267578125,298.9501037597656,297.187255859375,284.9043884277344,1.0,0.7380070090293884,0.3409455120563507,0.3409455120563507,1.0,1.0,-3.773038148880005,0.9600528478622437,2.812985420227051,0.1090328469872474,0.8702586889266968,0.8702586889266968,0.0,286.4073791503906,292.0,69393.8359375,0.0,4911.9033203125,1.0,278.1572570800781,282.7146911621094,297.6908264160156,302.20379638671875,293.1499938964844,293.1499938964844,278.45001220703125,38522.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160258173942566,1.0,0.0,0.0,3.638025522232056,3.638049840927124,8.831303262013535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.0068359375,0.0,1538.7015380859375,1895.4371337890625,0.0,3552.437744140625,0.9046308994293212,1.0,0.0,3.0,1.0,0.0
17944920,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8003942966461182,0.4527939856052398,0.4130230247974396,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9079324007034302,0.6694390773773193,0.8293257355690002,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.938388168811798,0.7315877676010132,0.5134859681129456,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8090373873710632,0.4678980112075805,0.4488946497440338,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6534102559089661,0.2434461712837219,1.1279693841934204,284.9034729003906,284.95001220703125,304.098876953125,294.6749267578125,298.9501037597656,297.187255859375,284.9043884277344,1.0,0.7380070090293884,0.3409455120563507,0.3409455120563507,1.0,1.0,-3.773038148880005,0.9600528478622437,2.812985420227051,0.1090328469872474,0.8702586889266968,0.8702586889266968,0.0,286.4073791503906,292.0,69393.8359375,0.0,4911.9033203125,1.0,278.1572570800781,282.7146911621094,297.6908264160156,302.20379638671875,293.1499938964844,293.1499938964844,278.45001220703125,38522.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160258173942566,1.0,0.0,0.0,3.638025522232056,3.638049840927124,8.831303262013535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.0068359375,0.0,1538.7015380859375,1895.4371337890625,0.0,3552.437744140625,0.9046308994293212,1.0,0.0,3.0,1.0,0.0
17944980,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7981928586959839,0.4524295628070831,0.4125414788722992,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9051320552825928,0.6684351563453674,0.8278807401657104,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9369337558746338,0.7339218258857727,0.5149432420730591,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8072383999824524,0.4681017994880676,0.4489840865135193,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6520036458969116,0.2435790598392486,1.1284520626068115,284.9982604980469,284.95001220703125,304.060302734375,294.67401123046875,298.9394226074219,297.1900939941406,284.9971618652344,1.0,0.7393589019775391,0.3404478728771209,0.3404478728771209,1.0,1.0,-3.7735533714294434,0.95854514837265,2.8150084018707275,0.1074789017438888,0.9562256336212158,0.9562256336212158,0.0,289.1128845214844,295.0,68677.8125,0.0,4930.890625,1.0,278.44305419921875,282.8329772949219,297.65533447265625,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,33737.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090670347213744,1.0,0.0,0.0,3.740342140197754,3.740366697311402,9.3350354291033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.7255859375,0.0,1618.6710205078125,1895.4371337890625,0.0,3487.943603515625,0.9238043427467346,1.0,0.0,3.0,1.0,0.0
17945040,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7981928586959839,0.4524295628070831,0.4125414788722992,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9051320552825928,0.6684351563453674,0.8278807401657104,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9369337558746338,0.7339218258857727,0.5149432420730591,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8072383999824524,0.4681017994880676,0.4489840865135193,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6520036458969116,0.2435790598392486,1.1284520626068115,284.9982604980469,284.95001220703125,304.060302734375,294.67401123046875,298.9394226074219,297.1900939941406,284.9971618652344,1.0,0.7393589019775391,0.3404478728771209,0.3404478728771209,1.0,1.0,-3.7735533714294434,0.95854514837265,2.8150084018707275,0.1074789017438888,0.9562256336212158,0.9562256336212158,0.0,289.1128845214844,295.0,68677.8125,0.0,4930.890625,1.0,278.44305419921875,282.8329772949219,297.65533447265625,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,33737.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090670347213744,1.0,0.0,0.0,3.740342140197754,3.740366697311402,9.3350354291033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.7255859375,0.0,1618.6710205078125,1895.4371337890625,0.0,3487.943603515625,0.9238043427467346,1.0,0.0,3.0,1.0,0.0
17945100,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7970055937767029,0.4517365992069244,0.4122677147388458,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9036881327629088,0.6674604415893555,0.827154815196991,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9360819458961488,0.7344502806663513,0.5156218409538269,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8062722086906433,0.4678768217563629,0.449042797088623,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6512865424156189,0.2434907853603363,1.1288756132125854,284.87646484375,284.95001220703125,304.0409545898437,294.6736755371094,298.9311828613281,297.18768310546875,284.8755798339844,1.0,0.7400829195976257,0.3401990532875061,0.3401990532875061,1.0,1.0,-3.773957490921021,0.957828938961029,2.8161284923553467,0.1068581417202949,0.8703392744064331,0.8703392744064331,0.0,290.5921325683594,295.0,69598.0703125,0.0,4941.61669921875,1.0,278.19586181640625,282.6942749023437,297.7015686035156,302.2674865722656,293.1499938964844,293.1499938964844,278.1499938964844,37828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914428412914276,1.0,0.0,0.0,3.701180458068848,3.701205253601074,9.14058091439074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.763671875,0.0,1604.7322998046875,1895.4371337890625,0.0,3537.654541015625,0.9160336256027222,1.0,0.0,3.0,1.0,0.0
17945160,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.795201301574707,0.4509359002113342,0.4116045534610748,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.901660680770874,0.6663470268249512,0.825893223285675,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9344986081123352,0.734872579574585,0.5159400105476379,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8047507405281067,0.4675287902355194,0.4487997591495514,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6501339077949524,0.2433053702116012,1.1284983158111572,284.90447998046875,284.95001220703125,304.0216064453125,294.6733703613281,298.9220275878906,297.18414306640625,284.90557861328125,1.0,0.7406523823738098,0.3399683833122253,0.3399683833122253,1.0,1.0,-3.771630764007568,0.9563537836074828,2.815276861190796,0.1060228124260902,0.8689032196998596,0.8689032196998596,0.0,292.46875,298.0,69282.5546875,0.0,4946.861328125,1.0,278.1572570800781,282.71954345703125,297.6893615722656,302.1953125,293.1499938964844,293.1499938964844,278.45001220703125,38568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156481027603148,1.0,0.0,0.0,3.628324270248413,3.6283485889434814,8.784265901340405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.35546875,0.0,1528.291015625,1895.4371337890625,0.0,3548.943359375,0.9025965332984924,1.0,0.0,3.0,1.0,0.0
17945220,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7930408716201782,0.4505320787429809,0.4110946357250213,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.899037778377533,0.6653076410293579,0.8244149088859558,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9330735802650452,0.7371484041213989,0.5173608660697937,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8029448986053467,0.4676894843578338,0.4488535523414612,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6487802267074585,0.2434254586696624,1.128937005996704,284.9982604980469,284.95001220703125,303.9828491210937,294.67303466796875,298.9115905761719,297.18701171875,284.9974670410156,1.0,0.7419745326042175,0.339506983757019,0.339506983757019,1.0,1.0,-3.7719414234161377,0.954906404018402,2.817034959793091,0.104545272886753,0.9540501236915588,0.9540501236915588,0.0,295.17431640625,301.0,68577.953125,0.0,4965.24169921875,1.0,278.44219970703125,282.8368530273437,297.65478515625,302.0397644042969,293.1499938964844,293.1499938964844,278.1499938964844,33775.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087059497833252,1.0,0.0,0.0,3.730537176132202,3.730561494827272,9.286156910093268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.9521484375,0.0,1607.6146240234375,1895.4371337890625,0.0,3484.59033203125,0.9218835830688475,1.0,0.0,3.0,1.0,0.0
17945280,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7930408716201782,0.4505320787429809,0.4110946357250213,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.899037778377533,0.6653076410293579,0.8244149088859558,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9330735802650452,0.7371484041213989,0.5173608660697937,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8029448986053467,0.4676894843578338,0.4488535523414612,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6487802267074585,0.2434254586696624,1.128937005996704,284.9982604980469,284.95001220703125,303.9828491210937,294.67303466796875,298.9115905761719,297.18701171875,284.9974670410156,1.0,0.7419745326042175,0.339506983757019,0.339506983757019,1.0,1.0,-3.7719414234161377,0.954906404018402,2.817034959793091,0.104545272886753,0.9540501236915588,0.9540501236915588,0.0,295.17431640625,301.0,68577.953125,0.0,4965.24169921875,1.0,278.44219970703125,282.8368530273437,297.65478515625,302.0397644042969,293.1499938964844,293.1499938964844,278.1499938964844,33775.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087059497833252,1.0,0.0,0.0,3.730537176132202,3.730561494827272,9.286156910093268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.9521484375,0.0,1607.6146240234375,1895.4371337890625,0.0,3484.59033203125,0.9218835830688475,1.0,0.0,3.0,1.0,0.0
17945340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7901036143302917,0.4490128755569458,0.4101251363754272,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8956722617149353,0.6631969213485718,0.8223868608474731,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.930679976940155,0.7380496263504028,0.5183155536651611,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8004860281944275,0.4670800268650055,0.4486285746097564,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6469757556915283,0.2431414574384689,1.128923416137695,284.905029296875,284.95001220703125,303.94403076171875,294.67303466796875,298.8944702148437,297.18121337890625,284.90594482421875,1.0,0.7432358860969543,0.3390456140041351,0.3390456140041351,1.0,1.0,-3.7697699069976807,0.9527074694633484,2.8170623779296875,0.103097952902317,0.8672328591346741,0.8672328591346741,0.0,298.5331726074219,304.0,69181.7890625,0.0,4980.470703125,1.0,278.1571960449219,282.7236328125,297.6887512207031,302.1877746582031,293.1499938964844,293.1499938964844,278.45001220703125,38538.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152234196662904,1.0,0.0,0.0,3.619965314865112,3.6199893951416016,8.743837724978221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6083984375,0.0,1518.84716796875,1895.4371337890625,0.0,3545.013671875,0.9007105827331543,1.0,0.0,3.0,1.0,0.0
17945400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7901036143302917,0.4490128755569458,0.4101251363754272,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8956722617149353,0.6631969213485718,0.8223868608474731,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.930679976940155,0.7380496263504028,0.5183155536651611,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8004860281944275,0.4670800268650055,0.4486285746097564,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6469757556915283,0.2431414574384689,1.128923416137695,284.905029296875,284.95001220703125,303.94403076171875,294.67303466796875,298.8944702148437,297.18121337890625,284.90594482421875,1.0,0.7432358860969543,0.3390456140041351,0.3390456140041351,1.0,1.0,-3.7697699069976807,0.9527074694633484,2.8170623779296875,0.103097952902317,0.8672328591346741,0.8672328591346741,0.0,298.5331726074219,304.0,69181.7890625,0.0,4980.470703125,1.0,278.1571960449219,282.7236328125,297.6887512207031,302.1877746582031,293.1499938964844,293.1499938964844,278.45001220703125,38538.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152234196662904,1.0,0.0,0.0,3.619965314865112,3.6199893951416016,8.743837724978221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6083984375,0.0,1518.84716796875,1895.4371337890625,0.0,3545.013671875,0.9007105827331543,1.0,0.0,3.0,1.0,0.0
17945460,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7879886031150818,0.4485742449760437,0.4095889627933502,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8931083679199219,0.6621253490447998,0.8208761811256409,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9292932152748108,0.7402772903442383,0.5197055339813232,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7987140417098999,0.467201679944992,0.4486487209796905,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6456738114356995,0.2432505637407302,1.1293203830718994,284.99786376953125,284.95001220703125,303.9052124023437,294.6733093261719,298.8843688964844,297.18414306640625,284.9970397949219,1.0,0.7445291876792908,0.3386267125606537,0.3386267125606537,1.0,1.0,-3.7698912620544434,0.9513418078422546,2.818549394607544,0.1017077788710594,0.9516645669937134,0.9516645669937134,0.0,301.2353210449219,307.0,68481.03125,0.0,4998.26123046875,1.0,278.442138671875,282.8402099609375,297.6549072265625,302.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,33767.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908248007297516,1.0,0.0,0.0,3.722348213195801,3.722372531890869,9.245433716387196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5771484375,0.0,1598.124755859375,1895.4371337890625,0.0,3480.337646484375,0.9200323224067688,1.0,0.0,3.0,1.0,0.0
17945520,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7879886031150818,0.4485742449760437,0.4095889627933502,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8931083679199219,0.6621253490447998,0.8208761811256409,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9292932152748108,0.7402772903442383,0.5197055339813232,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7987140417098999,0.467201679944992,0.4486487209796905,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6456738114356995,0.2432505637407302,1.1293203830718994,284.99786376953125,284.95001220703125,303.9052124023437,294.6733093261719,298.8843688964844,297.18414306640625,284.9970397949219,1.0,0.7445291876792908,0.3386267125606537,0.3386267125606537,1.0,1.0,-3.7698912620544434,0.9513418078422546,2.818549394607544,0.1017077788710594,0.9516645669937134,0.9516645669937134,0.0,301.2353210449219,307.0,68481.03125,0.0,4998.26123046875,1.0,278.442138671875,282.8402099609375,297.6549072265625,302.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,33767.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908248007297516,1.0,0.0,0.0,3.722348213195801,3.722372531890869,9.245433716387196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5771484375,0.0,1598.124755859375,1895.4371337890625,0.0,3480.337646484375,0.9200323224067688,1.0,0.0,3.0,1.0,0.0
17945580,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7851166725158691,0.447029173374176,0.4085934162139892,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8898236155509949,0.6599915623664856,0.8188155889511108,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9269589781761168,0.7411319017410278,0.5206269025802612,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.796305239200592,0.4665579497814178,0.4483895301818847,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6439371705055237,0.2429574579000473,1.129262089729309,284.90557861328125,284.95001220703125,303.8663635253906,294.6739501953125,298.8676452636719,297.1785583496094,284.9064636230469,1.0,0.7457618117332458,0.3382078409194946,0.3382078409194946,1.0,1.0,-3.767523050308228,0.9492287635803224,2.8182942867279053,0.1003489345312118,0.8656110167503357,0.8656110167503357,0.0,304.59063720703125,310.0,69079.3828125,0.0,5012.8544921875,1.0,278.1572570800781,282.7279663085937,297.68951416015625,302.18182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147413372993468,1.0,0.0,0.0,3.6112875938415527,3.611311674118042,8.701967431079538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.833984375,0.0,1509.2628173828125,1895.4371337890625,0.0,3540.55126953125,0.8987815380096436,1.0,0.0,3.0,1.0,0.0
17945640,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7851166725158691,0.447029173374176,0.4085934162139892,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8898236155509949,0.6599915623664856,0.8188155889511108,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9269589781761168,0.7411319017410278,0.5206269025802612,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.796305239200592,0.4665579497814178,0.4483895301818847,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6439371705055237,0.2429574579000473,1.129262089729309,284.90557861328125,284.95001220703125,303.8663635253906,294.6739501953125,298.8676452636719,297.1785583496094,284.9064636230469,1.0,0.7457618117332458,0.3382078409194946,0.3382078409194946,1.0,1.0,-3.767523050308228,0.9492287635803224,2.8182942867279053,0.1003489345312118,0.8656110167503357,0.8656110167503357,0.0,304.59063720703125,310.0,69079.3828125,0.0,5012.8544921875,1.0,278.1572570800781,282.7279663085937,297.68951416015625,302.18182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147413372993468,1.0,0.0,0.0,3.6112875938415527,3.611311674118042,8.701967431079538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.833984375,0.0,1509.2628173828125,1895.4371337890625,0.0,3540.55126953125,0.8987815380096436,1.0,0.0,3.0,1.0,0.0
17945700,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7838099002838135,0.4467447400093078,0.4081371426582336,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8883031010627747,0.6593771576881409,0.8178024888038635,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9259623289108276,0.74217689037323,0.5211431384086609,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7951943874359131,0.4665464758872986,0.4482481181621551,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6431201696395874,0.2429621070623397,1.129072666168213,285.0122985839844,284.95001220703125,303.8469543457031,294.67437744140625,298.8621520996094,297.1794738769531,285.0126037597656,1.0,0.746326744556427,0.3379983901977539,0.3379983901977539,1.0,1.0,-3.766251564025879,0.9481528997421264,2.818098783493042,0.0995092913508415,0.9407750964164734,0.9407750964164734,0.0,306.1209716796875,310.0,68233.65625,0.0,5018.95361328125,1.0,278.4007263183594,282.85272216796875,297.6448974609375,301.96905517578125,293.1499938964844,293.1499938964844,278.45001220703125,34203.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092942476272584,1.0,0.0,0.0,3.6589436531066895,3.658967256546021,8.933151889323199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.443359375,0.0,1529.6650390625,1895.4371337890625,0.0,3490.052734375,0.9074474573135376,1.0,0.0,3.0,1.0,0.0
17945760,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7830343842506409,0.4465558528900146,0.4080230295658111,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8873065710067749,0.6588872075080872,0.8172617554664612,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9255977869033812,0.7433147430419922,0.5219802856445312,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7945563793182373,0.4666425287723541,0.4483725428581238,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6426752805709839,0.2430558800697326,1.129608392715454,284.9970703125,284.95001220703125,303.8275451660156,294.6749267578125,298.857666015625,297.1815185546875,284.99591064453125,1.0,0.7470262050628662,0.3377975523471832,0.3377975523471832,1.0,1.0,-3.7674131393432617,0.947827398777008,2.8195858001708984,0.0989300459623336,0.9491026401519777,0.9491026401519777,0.0,307.2989501953125,313.0,68388.1171875,0.0,5029.98974609375,1.0,278.44305419921875,282.8431091308594,297.6556091308594,302.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,33699.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076933860778807,1.0,0.0,0.0,3.716087818145752,3.716111898422241,9.214360829901124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.484375,0.0,1590.41796875,1895.4371337890625,0.0,3475.184814453125,0.9183215498924256,1.0,0.0,3.0,1.0,0.0
17945820,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7802384495735168,0.4449847340583801,0.4070084691047668,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8841127753257751,0.6567296385765076,0.8151769042015076,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9233400225639344,0.7441236972808838,0.5228763818740845,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7922067046165466,0.4659670889377594,0.4480862617492676,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6410080194473267,0.2427544444799423,1.1295191049575806,284.9060974121094,284.95001220703125,303.7887268066406,294.6762390136719,298.8412475585937,297.17608642578125,284.9069519042969,1.0,0.7482331395149231,0.3373959064483642,0.3373959064483642,1.0,1.0,-3.764899253845215,0.945731520652771,2.8191678524017334,0.0975784435868263,0.8639733791351318,0.8639733791351318,0.0,310.6439514160156,316.0,68976.7265625,0.0,5044.0517578125,1.0,278.1573181152344,282.7323303222656,297.69171142578125,302.17730712890625,293.1499938964844,293.1499938964844,278.45001220703125,38528.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142066836357116,1.0,0.0,0.0,3.602545022964477,3.602568864822388,8.659884542794316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.3046875,0.0,1499.683349609375,1895.4371337890625,0.0,3535.601318359375,0.8968430161476135,1.0,0.0,3.0,1.0,0.0
17945880,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7802384495735168,0.4449847340583801,0.4070084691047668,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8841127753257751,0.6567296385765076,0.8151769042015076,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9233400225639344,0.7441236972808838,0.5228763818740845,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7922067046165466,0.4659670889377594,0.4480862617492676,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6410080194473267,0.2427544444799423,1.1295191049575806,284.9060974121094,284.95001220703125,303.7887268066406,294.6762390136719,298.8412475585937,297.17608642578125,284.9069519042969,1.0,0.7482331395149231,0.3373959064483642,0.3373959064483642,1.0,1.0,-3.764899253845215,0.945731520652771,2.8191678524017334,0.0975784435868263,0.8639733791351318,0.8639733791351318,0.0,310.6439514160156,316.0,68976.7265625,0.0,5044.0517578125,1.0,278.1573181152344,282.7323303222656,297.69171142578125,302.17730712890625,293.1499938964844,293.1499938964844,278.45001220703125,38528.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142066836357116,1.0,0.0,0.0,3.602545022964477,3.602568864822388,8.659884542794316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.3046875,0.0,1499.683349609375,1895.4371337890625,0.0,3535.601318359375,0.8968430161476135,1.0,0.0,3.0,1.0,0.0
17945940,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7782086730003357,0.4444755017757416,0.4064170718193054,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8816618919372559,0.655591607093811,0.8135968446731567,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9220297932624816,0.7462598085403442,0.5242062211036682,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7904988527297974,0.4660175144672394,0.4480444192886352,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6397956013679504,0.2428434491157531,1.129841685295105,284.99688720703125,284.95001220703125,303.75,294.677978515625,298.8314208984375,297.1790771484375,284.99609375,1.0,0.7494739890098572,0.3369942605495453,0.3369942605495453,1.0,1.0,-3.76465368270874,0.944322109222412,2.820331573486328,0.0961395278573036,0.9469306468963624,0.9469306468963624,0.0,313.34588623046875,319.0,68290.21875,0.0,5060.72705078125,1.0,278.4420166015625,282.8470458984375,297.6593322753906,302.0252990722656,293.1499938964844,293.1499938964844,278.1499938964844,33757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071874022483826,1.0,0.0,0.0,3.706088781356812,3.70611310005188,9.164841117126344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.4658203125,0.0,1579.4317626953125,1895.4371337890625,0.0,3470.4833984375,0.9163628816604614,1.0,0.0,3.0,1.0,0.0
17946000,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7782086730003357,0.4444755017757416,0.4064170718193054,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8816618919372559,0.655591607093811,0.8135968446731567,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9220297932624816,0.7462598085403442,0.5242062211036682,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7904988527297974,0.4660175144672394,0.4480444192886352,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6397956013679504,0.2428434491157531,1.129841685295105,284.99688720703125,284.95001220703125,303.75,294.677978515625,298.8314208984375,297.1790771484375,284.99609375,1.0,0.7494739890098572,0.3369942605495453,0.3369942605495453,1.0,1.0,-3.76465368270874,0.944322109222412,2.820331573486328,0.0961395278573036,0.9469306468963624,0.9469306468963624,0.0,313.34588623046875,319.0,68290.21875,0.0,5060.72705078125,1.0,278.4420166015625,282.8470458984375,297.6593322753906,302.0252990722656,293.1499938964844,293.1499938964844,278.1499938964844,33757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071874022483826,1.0,0.0,0.0,3.706088781356812,3.70611310005188,9.164841117126344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.4658203125,0.0,1579.4317626953125,1895.4371337890625,0.0,3470.4833984375,0.9163628816604614,1.0,0.0,3.0,1.0,0.0
17946060,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7753000259399414,0.4427105486392975,0.405285507440567,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.87836754322052,0.6532384753227234,0.8113530278205872,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9196304082870485,0.7468578815460205,0.5249996185302734,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7880189418792725,0.465137243270874,0.4476321339607239,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6380085945129395,0.2423474788665771,1.1292386054992676,284.9059143066406,284.95001220703125,303.7111511230469,294.6802673339844,298.81378173828125,297.17205810546875,284.9066772460937,1.0,0.7505961060523987,0.3365986049175262,0.3365986049175262,1.0,1.0,-3.7609610557556152,0.9418975710868835,2.819063425064087,0.0946981981396675,0.8617640733718872,0.8617640733718872,0.0,316.8434753417969,322.0,68855.328125,0.0,5072.2255859375,1.0,278.1573791503906,282.7364196777344,297.69537353515625,302.1736145019531,293.1499938964844,293.1499938964844,278.45001220703125,38552.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135947823524476,1.0,0.0,0.0,3.5931453704833984,3.5931692123413086,8.614753710389778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.935546875,0.0,1489.6273193359375,1895.4371337890625,0.0,3529.93408203125,0.8947649002075195,1.0,0.0,3.0,1.0,0.0
