time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7753000259399414,0.4427105486392975,0.405285507440567,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.87836754322052,0.6532384753227234,0.8113530278205872,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9196304082870485,0.7468578815460205,0.5249996185302734,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7880189418792725,0.465137243270874,0.4476321339607239,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6380085945129395,0.2423474788665771,1.1292386054992676,284.9059143066406,284.95001220703125,303.7111511230469,294.6802673339844,298.81378173828125,297.17205810546875,284.9066772460937,1.0,0.7505961060523987,0.3365986049175262,0.3365986049175262,1.0,1.0,-3.7609610557556152,0.9418975710868835,2.819063425064087,0.0946981981396675,0.8617640733718872,0.8617640733718872,0.0,316.8434753417969,322.0,68855.328125,0.0,5072.2255859375,1.0,278.1573791503906,282.7364196777344,297.69537353515625,302.1736145019531,293.1499938964844,293.1499938964844,278.45001220703125,38552.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135947823524476,1.0,0.0,0.0,3.5931453704833984,3.5931692123413086,8.614753710389778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.935546875,0.0,1489.6273193359375,1895.4371337890625,0.0,3529.93408203125,0.8947649002075195,1.0,0.0,3.0,1.0,0.0
17946180,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728142738342285,0.4417828619480133,0.4043810665607452,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8754676580429077,0.6516644954681396,0.8093317151069641,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9177876710891724,0.7485640048980713,0.5260789394378662,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7858239412307739,0.4647370278835296,0.4472377598285675,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6362876892089844,0.2419613450765609,1.1278170347213743,284.9929504394531,284.95001220703125,303.6720275878906,294.683349609375,298.8006896972656,297.17108154296875,284.9917297363281,1.0,0.7515571117401123,0.3362029194831848,0.3362029194831848,1.0,1.0,-3.757108449935913,0.9394385814666748,2.8176698684692383,0.0929775461554527,0.941147804260254,0.941147804260254,0.0,319.92877197265625,325.0,68110.21875,0.0,5080.59912109375,1.0,278.4427185058594,282.8486022949219,297.6632385253906,302.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063422083854676,1.0,0.0,0.0,3.69594407081604,3.695968151092529,9.114735348703108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.4794921875,0.0,1568.26611328125,1895.4371337890625,0.0,3462.627685546875,0.9138147234916688,1.0,0.0,3.0,1.0,0.0
17946240,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728142738342285,0.4417828619480133,0.4043810665607452,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8754676580429077,0.6516644954681396,0.8093317151069641,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9177876710891724,0.7485640048980713,0.5260789394378662,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7858239412307739,0.4647370278835296,0.4472377598285675,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6362876892089844,0.2419613450765609,1.1278170347213743,284.9929504394531,284.95001220703125,303.6720275878906,294.683349609375,298.8006896972656,297.17108154296875,284.9917297363281,1.0,0.7515571117401123,0.3362029194831848,0.3362029194831848,1.0,1.0,-3.757108449935913,0.9394385814666748,2.8176698684692383,0.0929775461554527,0.941147804260254,0.941147804260254,0.0,319.92877197265625,325.0,68110.21875,0.0,5080.59912109375,1.0,278.4427185058594,282.8486022949219,297.6632385253906,302.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063422083854676,1.0,0.0,0.0,3.69594407081604,3.695968151092529,9.114735348703108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.4794921875,0.0,1568.26611328125,1895.4371337890625,0.0,3462.627685546875,0.9138147234916688,1.0,0.0,3.0,1.0,0.0
17946300,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7714399695396423,0.4407781660556793,0.4038421213626861,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8738998174667358,0.6503664255142212,0.8082329630851746,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9166972041130066,0.7487249374389648,0.5265235304832458,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7846141457557678,0.4641586244106293,0.4469885528087616,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6353355646133423,0.2415436655282974,1.1269185543060305,284.8742980957031,284.95001220703125,303.6523742675781,294.6851501464844,298.7909851074219,297.16656494140625,284.8739013671875,1.0,0.7520060539245605,0.3360050916671753,0.3360050916671753,1.0,1.0,-3.754605770111084,0.9380332827568054,2.816572427749634,0.0922033414244651,0.8559385538101196,0.8559385538101196,0.0,321.6137390136719,325.0,68914.9296875,0.0,5083.96044921875,1.0,278.19696044921875,282.71490478515625,297.7111511230469,302.23541259765625,293.1499938964844,293.1499938964844,278.1499938964844,38217.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114918112754822,1.0,0.0,0.0,3.648002862930298,3.648027181625366,8.879808888195839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.96875,0.0,1547.531005859375,1895.4371337890625,0.0,3510.443359375,0.9043306708335876,1.0,0.0,3.0,1.0,0.0
17946360,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7695550918579102,0.4396747648715973,0.4029203355312347,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.871837854385376,0.6489369869232178,0.8066039085388184,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9150058031082152,0.7487903833389282,0.5266021490097046,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7829405665397644,0.4634556770324707,0.4464275538921356,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6340129971504211,0.2410085797309875,1.1250863075256348,284.9049072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.7805480957031,297.1609802246094,284.9057312011719,1.0,0.7522671818733215,0.3358491063117981,0.3358491063117981,1.0,1.0,-3.749206066131592,0.9359013438224792,2.813304662704468,0.0912734121084213,0.8563070297241211,0.8563070297241211,0.0,323.6493835449219,328.0,68546.7578125,0.0,5080.95458984375,1.0,278.1576538085937,282.74285888671875,297.70037841796875,302.16046142578125,293.1499938964844,293.1499938964844,278.45001220703125,38740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123947620391846,1.0,0.0,0.0,3.5721120834350586,3.5721359252929688,8.514192586517311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.765625,0.0,1468.2974853515625,1895.4371337890625,0.0,3518.814697265625,0.8902704119682312,1.0,0.0,3.0,1.0,0.0
17946420,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7670005559921265,0.4385317265987396,0.4018158912658691,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8688933253288269,0.6471208930015564,0.8042755722999573,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9131155610084534,0.750251829624176,0.5275087356567383,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7806355953216553,0.4628014266490936,0.4457786381244659,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6320797204971313,0.240326315164566,1.1222255229949951,284.990478515625,284.95001220703125,303.59307861328125,294.6915283203125,298.7666931152344,297.15875244140625,284.9896545410156,1.0,0.7528644800186157,0.3355371654033661,0.3355371654033661,1.0,1.0,-3.742581367492676,0.9329049587249756,2.8096764087677,0.0895512327551841,0.9330340027809144,0.9330340027809144,0.0,326.6650695800781,331.0,67756.078125,0.0,5080.60009765625,1.0,278.4417724609375,282.8546447753906,297.6700439453125,302.0038146972656,293.1499938964844,293.1499938964844,278.1499938964844,33964.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904798984527588,1.0,0.0,0.0,3.670418500900269,3.6704423427581774,8.98927112302772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5107421875,0.0,1540.6895751953125,1895.4371337890625,0.0,3448.275146484375,0.9084646701812744,1.0,0.0,3.0,1.0,0.0
17946480,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7670005559921265,0.4385317265987396,0.4018158912658691,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8688933253288269,0.6471208930015564,0.8042755722999573,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9131155610084534,0.750251829624176,0.5275087356567383,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7806355953216553,0.4628014266490936,0.4457786381244659,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6320797204971313,0.240326315164566,1.1222255229949951,284.990478515625,284.95001220703125,303.59307861328125,294.6915283203125,298.7666931152344,297.15875244140625,284.9896545410156,1.0,0.7528644800186157,0.3355371654033661,0.3355371654033661,1.0,1.0,-3.742581367492676,0.9329049587249756,2.8096764087677,0.0895512327551841,0.9330340027809144,0.9330340027809144,0.0,326.6650695800781,331.0,67756.078125,0.0,5080.60009765625,1.0,278.4417724609375,282.8546447753906,297.6700439453125,302.0038146972656,293.1499938964844,293.1499938964844,278.1499938964844,33964.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904798984527588,1.0,0.0,0.0,3.670418500900269,3.6704423427581774,8.98927112302772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5107421875,0.0,1540.6895751953125,1895.4371337890625,0.0,3448.275146484375,0.9084646701812744,1.0,0.0,3.0,1.0,0.0
17946540,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7637925744056702,0.4362964928150177,0.40020951628685,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8653417825698853,0.644241988658905,0.8013195395469666,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9104395508766174,0.7503178715705872,0.527894139289856,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7777659893035889,0.4613540172576904,0.4447832107543945,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.629724383354187,0.2391741126775741,1.118475079536438,284.9055480957031,284.95001220703125,303.5532531738281,294.696533203125,298.7464294433594,297.1484375,284.90582275390625,1.0,0.7532800436019897,0.3352251946926117,0.3352251946926117,1.0,1.0,-3.732675313949585,0.9289292097091676,2.803746223449707,0.0877701565623283,0.8499336242675781,0.8499336242675781,0.0,330.2489624023437,334.0,68139.9921875,0.0,5074.11083984375,1.0,278.1582336425781,282.7518920898437,297.7076416015625,302.1414794921875,293.1499938964844,293.1499938964844,278.45001220703125,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104538559913636,1.0,0.0,0.0,3.544991970062256,3.545015573501587,8.385400747101812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.6962890625,0.0,1439.06494140625,1895.4371337890625,0.0,3500.815185546875,0.8841567635536194,1.0,0.0,3.0,1.0,0.0
17946600,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7637925744056702,0.4362964928150177,0.40020951628685,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8653417825698853,0.644241988658905,0.8013195395469666,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9104395508766174,0.7503178715705872,0.527894139289856,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7777659893035889,0.4613540172576904,0.4447832107543945,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.629724383354187,0.2391741126775741,1.118475079536438,284.9055480957031,284.95001220703125,303.5532531738281,294.696533203125,298.7464294433594,297.1484375,284.90582275390625,1.0,0.7532800436019897,0.3352251946926117,0.3352251946926117,1.0,1.0,-3.732675313949585,0.9289292097091676,2.803746223449707,0.0877701565623283,0.8499336242675781,0.8499336242675781,0.0,330.2489624023437,334.0,68139.9921875,0.0,5074.11083984375,1.0,278.1582336425781,282.7518920898437,297.7076416015625,302.1414794921875,293.1499938964844,293.1499938964844,278.45001220703125,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104538559913636,1.0,0.0,0.0,3.544991970062256,3.545015573501587,8.385400747101812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.6962890625,0.0,1439.06494140625,1895.4371337890625,0.0,3500.815185546875,0.8841567635536194,1.0,0.0,3.0,1.0,0.0
17946660,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7612934708595276,0.4350176453590393,0.3989955186843872,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8624751567840576,0.6422704458236694,0.798816978931427,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9086474776268004,0.7516093850135803,0.5286952257156372,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7754886746406555,0.460546612739563,0.4439955353736877,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6277393698692322,0.2383281141519546,1.1148658990859983,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.7330017089844,297.146240234375,284.9878845214844,1.0,0.7536486983299255,0.3350224196910858,0.3350224196910858,1.0,1.0,-3.724563598632813,0.9258482456207277,2.798715353012085,0.0862344354391098,0.9244371652603148,0.9244371652603148,0.0,333.143310546875,337.0,67330.2265625,0.0,5068.56201171875,1.0,278.4415588378906,282.8621826171875,297.6793518066406,301.9859924316406,293.1499938964844,293.1499938964844,278.1499938964844,34006.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026450514793396,1.0,0.0,0.0,3.6408731937408447,3.640896797180176,8.845133834256558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.15234375,0.0,1508.1590576171875,1895.4371337890625,0.0,3428.227783203125,0.9018537998199464,1.0,0.0,3.0,1.0,0.0
17946720,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7612934708595276,0.4350176453590393,0.3989955186843872,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8624751567840576,0.6422704458236694,0.798816978931427,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9086474776268004,0.7516093850135803,0.5286952257156372,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7754886746406555,0.460546612739563,0.4439955353736877,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6277393698692322,0.2383281141519546,1.1148658990859983,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.7330017089844,297.146240234375,284.9878845214844,1.0,0.7536486983299255,0.3350224196910858,0.3350224196910858,1.0,1.0,-3.724563598632813,0.9258482456207277,2.798715353012085,0.0862344354391098,0.9244371652603148,0.9244371652603148,0.0,333.143310546875,337.0,67330.2265625,0.0,5068.56201171875,1.0,278.4415588378906,282.8621826171875,297.6793518066406,301.9859924316406,293.1499938964844,293.1499938964844,278.1499938964844,34006.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026450514793396,1.0,0.0,0.0,3.6408731937408447,3.640896797180176,8.845133834256558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.15234375,0.0,1508.1590576171875,1895.4371337890625,0.0,3428.227783203125,0.9018537998199464,1.0,0.0,3.0,1.0,0.0
17946780,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7581554055213928,0.432682454586029,0.3972872495651245,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8590131998062134,0.6392697095870972,0.7956958413124084,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9061046242713928,0.7515355348587036,0.5289745926856995,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7726584672927856,0.4589745700359344,0.4428722560405731,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6253408789634705,0.2370424568653106,1.1104719638824463,284.90692138671875,284.95001220703125,303.4730834960937,294.7079467773437,298.7134094238281,297.1361694335937,284.9070739746094,1.0,0.7538732290267944,0.3348196446895599,0.3348196446895599,1.0,1.0,-3.71332597732544,0.921845316886902,2.791480779647827,0.0846564173698425,0.8437622785568237,0.8437622785568237,0.0,336.63787841796875,340.0,67670.109375,0.0,5057.58642578125,1.0,278.1584777832031,282.7628173828125,297.7181701660156,302.12213134765625,293.1499938964844,293.1499938964844,278.45001220703125,38702.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081302285194396,1.0,0.0,0.0,3.512559175491333,3.512582302093506,8.232668164964707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3916015625,0.0,1405.0286865234375,1895.4371337890625,0.0,3479.243408203125,0.8769771456718445,1.0,0.0,3.0,1.0,0.0
17946840,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7581554055213928,0.432682454586029,0.3972872495651245,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8590131998062134,0.6392697095870972,0.7956958413124084,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9061046242713928,0.7515355348587036,0.5289745926856995,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7726584672927856,0.4589745700359344,0.4428722560405731,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6253408789634705,0.2370424568653106,1.1104719638824463,284.90692138671875,284.95001220703125,303.4730834960937,294.7079467773437,298.7134094238281,297.1361694335937,284.9070739746094,1.0,0.7538732290267944,0.3348196446895599,0.3348196446895599,1.0,1.0,-3.71332597732544,0.921845316886902,2.791480779647827,0.0846564173698425,0.8437622785568237,0.8437622785568237,0.0,336.63787841796875,340.0,67670.109375,0.0,5057.58642578125,1.0,278.1584777832031,282.7628173828125,297.7181701660156,302.12213134765625,293.1499938964844,293.1499938964844,278.45001220703125,38702.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081302285194396,1.0,0.0,0.0,3.512559175491333,3.512582302093506,8.232668164964707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3916015625,0.0,1405.0286865234375,1895.4371337890625,0.0,3479.243408203125,0.8769771456718445,1.0,0.0,3.0,1.0,0.0
17946900,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7567218542098999,0.4319567084312439,0.3964835405349731,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8574092984199524,0.6381754279136658,0.7941626310348511,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9050180315971376,0.7520814538002014,0.5291807055473328,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7713440656661987,0.4584700763225555,0.4423043429851532,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6241790652275085,0.2365256994962692,1.1080844402313232,285.0067749023437,284.95001220703125,303.45294189453125,294.7110595703125,298.7063293457031,297.1347351074219,285.0062866210937,1.0,0.7539238333702087,0.334718257188797,0.334718257188797,1.0,1.0,-3.707624912261963,0.919825553894043,2.78779935836792,0.0837232917547226,0.9135904908180236,0.9135904908180236,0.0,338.213134765625,340.0,66808.953125,0.0,5050.79150390625,1.0,278.3983459472656,282.88165283203125,297.676513671875,301.9110107421875,293.1499938964844,293.1499938964844,278.45001220703125,34247.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022062420845032,1.0,0.0,0.0,3.558571577072144,3.5585944652557373,8.449766255580471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.82421875,0.0,1421.02490234375,1895.4371337890625,0.0,3424.141357421875,0.885103702545166,1.0,0.0,3.0,1.0,0.0
17946960,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7556774020195007,0.4312795996665954,0.3959669470787048,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8561839461326599,0.637153148651123,0.7930236458778381,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.904374897480011,0.7526627779006958,0.5296658277511597,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7703806757926941,0.4580315947532654,0.4419606626033783,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6232813596725464,0.2360645234584808,1.1062790155410769,284.9860534667969,284.95001220703125,303.4327697753906,294.7142944335937,298.7001342773437,297.1341552734375,284.9848937988281,1.0,0.7540773153305054,0.3346458077430725,0.3346458077430725,1.0,1.0,-3.703945875167847,0.9184935688972472,2.785452127456665,0.0830783993005752,0.9151893854141236,0.9151893854141236,0.0,339.48931884765625,343.0,66868.7109375,0.0,5048.05126953125,1.0,278.4421691894531,282.8693542480469,297.69024658203125,301.9677734375,293.1499938964844,293.1499938964844,278.1499938964844,33961.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001462459564209,1.0,0.0,0.0,3.610875606536865,3.610898971557617,8.699982458892919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0380859375,0.0,1474.98583984375,1895.4371337890625,0.0,3404.947509765625,0.8948038816452026,1.0,0.0,3.0,1.0,0.0
17947020,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7526008486747742,0.4288511872291565,0.3941715061664581,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8527969717979431,0.6340356469154358,0.7897545099258423,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.901967227458954,0.7524480223655701,0.5298469066619873,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7675836086273193,0.4563453793525696,0.440726488828659,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6208118796348572,0.2346637547016143,1.101352572441101,284.90789794921875,284.95001220703125,303.392333984375,294.720947265625,298.68096923828125,297.1244201660156,284.9079895019531,1.0,0.7541549205780029,0.3345009386539459,0.3345009386539459,1.0,1.0,-3.691573858261109,0.9143487811088562,2.7772250175476074,0.0815590396523475,0.8371313810348511,0.8371313810348511,0.0,342.9362487792969,346.0,67158.7734375,0.0,5033.4990234375,1.0,278.15875244140625,282.7741394042969,297.7305908203125,302.10235595703125,293.1499938964844,293.1499938964844,278.45001220703125,38718.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555009841919,1.0,0.0,0.0,3.4776699542999268,3.4776928424835205,8.06993512014742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2099609375,0.0,1369.14208984375,1895.4371337890625,0.0,3455.3076171875,0.869242787361145,1.0,0.0,3.0,1.0,0.0
17947080,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7526008486747742,0.4288511872291565,0.3941715061664581,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8527969717979431,0.6340356469154358,0.7897545099258423,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.901967227458954,0.7524480223655701,0.5298469066619873,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7675836086273193,0.4563453793525696,0.440726488828659,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6208118796348572,0.2346637547016143,1.101352572441101,284.90789794921875,284.95001220703125,303.392333984375,294.720947265625,298.68096923828125,297.1244201660156,284.9079895019531,1.0,0.7541549205780029,0.3345009386539459,0.3345009386539459,1.0,1.0,-3.691573858261109,0.9143487811088562,2.7772250175476074,0.0815590396523475,0.8371313810348511,0.8371313810348511,0.0,342.9362487792969,346.0,67158.7734375,0.0,5033.4990234375,1.0,278.15875244140625,282.7741394042969,297.7305908203125,302.10235595703125,293.1499938964844,293.1499938964844,278.45001220703125,38718.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555009841919,1.0,0.0,0.0,3.4776699542999268,3.4776928424835205,8.06993512014742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2099609375,0.0,1369.14208984375,1895.4371337890625,0.0,3455.3076171875,0.869242787361145,1.0,0.0,3.0,1.0,0.0
17947140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7501481175422668,0.4273276031017303,0.3927614092826843,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8500047326087952,0.6317765116691589,0.7869330644607544,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9002779126167297,0.7534040212631226,0.5304374098777771,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.765311062335968,0.4552741050720215,0.4397077560424804,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6186524033546448,0.2335658818483352,1.096659541130066,284.9847717285156,284.95001220703125,303.3517761230469,294.7278747558594,298.6678771972656,297.12255859375,284.9840087890625,1.0,0.7542257308959961,0.3343560695648193,0.3343560695648193,1.0,1.0,-3.68109655380249,0.910775661468506,2.7703208923339844,0.0799692943692207,0.906469702720642,0.906469702720642,0.0,345.7665405273437,349.0,66356.4609375,0.0,5020.67529296875,1.0,278.4410095214844,282.87896728515625,297.7040710449219,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,34075.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975141644477844,1.0,0.0,0.0,3.5740883350372314,3.574111223220825,8.523616088496055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.3837890625,0.0,1436.2430419921875,1895.4371337890625,0.0,3380.40185546875,0.8868635892868042,1.0,0.0,3.0,1.0,0.0
17947200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7501481175422668,0.4273276031017303,0.3927614092826843,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8500047326087952,0.6317765116691589,0.7869330644607544,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9002779126167297,0.7534040212631226,0.5304374098777771,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.765311062335968,0.4552741050720215,0.4397077560424804,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6186524033546448,0.2335658818483352,1.096659541130066,284.9847717285156,284.95001220703125,303.3517761230469,294.7278747558594,298.6678771972656,297.12255859375,284.9840087890625,1.0,0.7542257308959961,0.3343560695648193,0.3343560695648193,1.0,1.0,-3.68109655380249,0.910775661468506,2.7703208923339844,0.0799692943692207,0.906469702720642,0.906469702720642,0.0,345.7665405273437,349.0,66356.4609375,0.0,5020.67529296875,1.0,278.4410095214844,282.87896728515625,297.7040710449219,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,34075.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975141644477844,1.0,0.0,0.0,3.5740883350372314,3.574111223220825,8.523616088496055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.3837890625,0.0,1436.2430419921875,1895.4371337890625,0.0,3380.40185546875,0.8868635892868042,1.0,0.0,3.0,1.0,0.0
17947260,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7471162676811218,0.42481729388237,0.3908757865428924,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8466734886169434,0.6285519599914551,0.7835111021995544,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8978853225708008,0.7530530691146851,0.5305100083351135,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7625364661216736,0.4534847438335418,0.438364177942276,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6160563826560974,0.2320607453584671,1.0912315845489502,284.9089050292969,284.95001220703125,303.3111267089844,294.7350158691406,298.6490783691406,297.1131896972656,284.9090270996094,1.0,0.7541742324829102,0.334259569644928,0.334259569644928,1.0,1.0,-3.6676087379455566,0.9064550399780272,2.7611536979675293,0.0784789249300956,0.8302837014198303,0.8302837014198303,0.0,349.1932983398437,337.0,66607.0390625,0.0,5002.8388671875,1.0,278.15899658203125,282.78619384765625,297.7441101074219,302.08123779296875,293.1499938964844,293.1499938964844,278.45001220703125,38737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027695655822754,1.0,0.0,0.0,3.44019627571106,3.440218925476074,7.89695718594885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.4267578125,0.0,1331.3414306640625,1895.4371337890625,0.0,3429.38671875,0.8609877824783325,1.0,0.0,3.0,1.0,0.0
17947320,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7471162676811218,0.42481729388237,0.3908757865428924,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8466734886169434,0.6285519599914551,0.7835111021995544,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8978853225708008,0.7530530691146851,0.5305100083351135,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7625364661216736,0.4534847438335418,0.438364177942276,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6160563826560974,0.2320607453584671,1.0912315845489502,284.9089050292969,284.95001220703125,303.3111267089844,294.7350158691406,298.6490783691406,297.1131896972656,284.9090270996094,1.0,0.7541742324829102,0.334259569644928,0.334259569644928,1.0,1.0,-3.6676087379455566,0.9064550399780272,2.7611536979675293,0.0784789249300956,0.8302837014198303,0.8302837014198303,0.0,349.1932983398437,337.0,66607.0390625,0.0,5002.8388671875,1.0,278.15899658203125,282.78619384765625,297.7441101074219,302.08123779296875,293.1499938964844,293.1499938964844,278.45001220703125,38737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027695655822754,1.0,0.0,0.0,3.44019627571106,3.440218925476074,7.89695718594885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.4267578125,0.0,1331.3414306640625,1895.4371337890625,0.0,3429.38671875,0.8609877824783325,1.0,0.0,3.0,1.0,0.0
17947380,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.747771143913269,0.4232043921947479,0.389119416475296,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.847486138343811,0.6261690258979797,0.7801803946495056,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9002907276153564,0.7538508176803589,0.5307891964912415,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7635635733604431,0.4523067474365234,0.4369653165340423,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6163234710693359,0.230866864323616,1.0847591161727903,284.9815368652344,284.95001220703125,303.2704162597656,294.7423095703125,298.6361389160156,297.1116027832031,284.98077392578125,1.0,0.750117838382721,0.3341630399227142,0.3341630399227142,1.0,1.0,-3.653276205062866,0.9018933773040771,2.751382827758789,0.0767944157123565,0.8957993984222412,0.8957993984222412,0.0,344.7143859863281,325.0,65771.421875,0.0,4933.30419921875,1.0,278.4407043457031,282.8877868652344,297.7177124023437,301.92706298828125,293.1499938964844,293.1499938964844,278.75,34175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945834636688232,1.0,0.0,0.0,3.53515362739563,3.5351762771606445,8.338922157236084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.2705078125,0.0,1395.8880615234375,1895.4371337890625,0.0,3353.0439453125,0.8782064318656921,1.0,0.0,3.0,1.0,0.0
17947440,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.747771143913269,0.4232043921947479,0.389119416475296,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.847486138343811,0.6261690258979797,0.7801803946495056,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9002907276153564,0.7538508176803589,0.5307891964912415,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7635635733604431,0.4523067474365234,0.4369653165340423,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6163234710693359,0.230866864323616,1.0847591161727903,284.9815368652344,284.95001220703125,303.2704162597656,294.7423095703125,298.6361389160156,297.1116027832031,284.98077392578125,1.0,0.750117838382721,0.3341630399227142,0.3341630399227142,1.0,1.0,-3.653276205062866,0.9018933773040771,2.751382827758789,0.0767944157123565,0.8957993984222412,0.8957993984222412,0.0,344.7143859863281,325.0,65771.421875,0.0,4933.30419921875,1.0,278.4407043457031,282.8877868652344,297.7177124023437,301.92706298828125,293.1499938964844,293.1499938964844,278.75,34175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945834636688232,1.0,0.0,0.0,3.53515362739563,3.5351762771606445,8.338922157236084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.2705078125,0.0,1395.8880615234375,1895.4371337890625,0.0,3353.0439453125,0.8782064318656921,1.0,0.0,3.0,1.0,0.0
17947500,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.748917281627655,0.4225116670131683,0.3882798254489898,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8488225936889648,0.6251040101051331,0.7785819172859192,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9025446772575378,0.7543671727180481,0.5309552550315857,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.764945924282074,0.4518265724182129,0.4363017678260803,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6171422600746155,0.2303542196750641,1.081583857536316,285.0590515136719,284.95001220703125,303.25006103515625,294.7460021972656,298.6304931640625,297.11187744140625,285.0586853027344,1.0,0.7474527359008789,0.3341147899627685,0.3341147899627685,1.0,1.0,-3.6463663578033447,0.8996884822845459,2.746677875518799,0.0759694576263427,0.9711554050445556,0.9711554050445556,0.0,340.80767822265625,325.0,65042.33984375,0.0,4889.0703125,1.0,278.6971740722656,282.98809814453125,297.7047119140625,301.7968139648437,293.1499938964844,293.1499938964844,278.75,31692.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889541745185852,1.0,0.0,0.0,3.619575738906861,3.619598865509033,8.741956776248117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.8955078125,0.0,1467.6204833984375,1895.4371337890625,0.0,3305.921630859375,0.896425187587738,1.0,0.0,3.0,1.0,0.0
17947560,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7504997849464417,0.4217680394649505,0.387528121471405,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8506391644477844,0.6239989995956421,0.7771098017692566,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9053835868835448,0.7547891139984131,0.531204879283905,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7667792439460754,0.4513289332389831,0.4357118010520935,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6183077692985535,0.2298529744148254,1.0786113739013672,285.0220031738281,284.95001220703125,303.22967529296875,294.74969482421875,298.6250305175781,297.1120300292969,285.0189819335937,1.0,0.7445432543754578,0.3341193199157715,0.3341193199157715,1.0,1.0,-3.640114784240722,0.8978390693664551,2.742275714874268,0.0753740519285202,0.9772390723228456,0.9772390723228456,0.0,336.1981506347656,313.0,65270.6171875,0.0,4842.49365234375,1.0,278.7421875,282.9580993652344,297.7319641113281,301.893798828125,293.1499938964844,293.1499938964844,278.45001220703125,31882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888370990753174,1.0,0.0,0.0,3.704432725906372,3.704456329345703,9.156651685771068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.9541015625,0.0,1563.3114013671875,1895.4371337890625,0.0,3299.33056640625,0.9143251776695251,1.0,0.0,3.0,1.0,0.0
17947620,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7529805302619934,0.418899655342102,0.3849633038043976,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8537333607673645,0.6203568577766418,0.7727091908454895,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9105803966522216,0.7538157105445862,0.5305964946746826,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7699375748634338,0.4492443799972534,0.4337014555931091,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6201827526092529,0.2282143682241439,1.070545673370361,284.8882751464844,284.95001220703125,303.1889038085937,294.75714111328125,298.60479736328125,297.1007080078125,284.8890686035156,1.0,0.7377554178237915,0.3341284096240997,0.3341284096240997,1.0,1.0,-3.620115041732788,0.8919239640235901,2.7281911373138428,0.0737818479537963,0.8629544973373413,0.8629544973373413,0.0,326.93365478515625,301.0,65773.0625,0.0,4728.37158203125,1.0,278.4574584960937,282.8140869140625,297.77886962890625,302.06280517578125,293.1499938964844,293.1499938964844,278.75,38482.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971107006072998,1.0,0.0,0.0,3.6069586277008057,3.606982707977295,8.681116696607205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5341796875,0.0,1504.1661376953125,1895.4371337890625,0.0,3376.636962890625,0.8974530100822449,1.0,0.0,3.0,1.0,0.0
17947680,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7529805302619934,0.418899655342102,0.3849633038043976,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8537333607673645,0.6203568577766418,0.7727091908454895,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9105803966522216,0.7538157105445862,0.5305964946746826,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7699375748634338,0.4492443799972534,0.4337014555931091,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6201827526092529,0.2282143682241439,1.070545673370361,284.8882751464844,284.95001220703125,303.1889038085937,294.75714111328125,298.60479736328125,297.1007080078125,284.8890686035156,1.0,0.7377554178237915,0.3341284096240997,0.3341284096240997,1.0,1.0,-3.620115041732788,0.8919239640235901,2.7281911373138428,0.0737818479537963,0.8629544973373413,0.8629544973373413,0.0,326.93365478515625,301.0,65773.0625,0.0,4728.37158203125,1.0,278.4574584960937,282.8140869140625,297.77886962890625,302.06280517578125,293.1499938964844,293.1499938964844,278.75,38482.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971107006072998,1.0,0.0,0.0,3.6069586277008057,3.606982707977295,8.681116696607205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5341796875,0.0,1504.1661376953125,1895.4371337890625,0.0,3376.636962890625,0.8974530100822449,1.0,0.0,3.0,1.0,0.0
17947740,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7567954063415527,0.4171972870826721,0.3827853798866272,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8582082390785217,0.61777663230896,0.7686770558357239,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9178125262260436,0.7543725967407227,0.5304161310195923,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7743483781814575,0.447919636964798,0.4318390488624573,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6228644847869873,0.2269412279129028,1.0623573064804075,284.9791564941406,284.95001220703125,303.14813232421875,294.7645874023437,298.5921936035156,297.0993347167969,284.97821044921875,1.0,0.7303600311279297,0.334137499332428,0.334137499332428,1.0,1.0,-3.601444721221924,0.8864104747772217,2.715034246444702,0.0720136389136314,0.934477925300598,0.934477925300598,0.0,315.9745788574219,289.0,64746.65625,0.0,4608.6806640625,1.0,278.7419738769531,282.93359375,297.7420349121094,301.8876953125,293.1499938964844,293.1499938964844,278.45001220703125,34197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891375064849854,1.0,0.0,0.0,3.692436456680298,3.692460536956787,9.09744301225146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.38671875,0.0,1567.255615234375,1895.4371337890625,0.0,3302.140380859375,0.9134978652000428,1.0,0.0,3.0,1.0,0.0
17947800,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7567954063415527,0.4171972870826721,0.3827853798866272,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8582082390785217,0.61777663230896,0.7686770558357239,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9178125262260436,0.7543725967407227,0.5304161310195923,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7743483781814575,0.447919636964798,0.4318390488624573,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6228644847869873,0.2269412279129028,1.0623573064804075,284.9791564941406,284.95001220703125,303.14813232421875,294.7645874023437,298.5921936035156,297.0993347167969,284.97821044921875,1.0,0.7303600311279297,0.334137499332428,0.334137499332428,1.0,1.0,-3.601444721221924,0.8864104747772217,2.715034246444702,0.0720136389136314,0.934477925300598,0.934477925300598,0.0,315.9745788574219,289.0,64746.65625,0.0,4608.6806640625,1.0,278.7419738769531,282.93359375,297.7420349121094,301.8876953125,293.1499938964844,293.1499938964844,278.45001220703125,34197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891375064849854,1.0,0.0,0.0,3.692436456680298,3.692460536956787,9.09744301225146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.38671875,0.0,1567.255615234375,1895.4371337890625,0.0,3302.140380859375,0.9134978652000428,1.0,0.0,3.0,1.0,0.0
17947860,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7607147693634033,0.4146249890327453,0.3803130686283111,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8628911375999451,0.614354133605957,0.7642831206321716,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9253799319267272,0.7536929845809937,0.5298621654510498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7789572477340698,0.4459814429283142,0.4297918677330017,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6256548762321472,0.2253556102514267,1.0538617372512815,284.8957214355469,284.95001220703125,303.1073608398437,294.7719421386719,298.5749206542969,297.0911865234375,284.89617919921875,1.0,0.7226214408874512,0.3342662155628204,0.3342662155628204,1.0,1.0,-3.5810623168945312,0.8807445168495178,2.700317859649658,0.0706991553306579,0.8442992568016052,0.8442992568016052,0.0,304.9323425292969,277.0,64906.625,0.0,4484.92822265625,1.0,278.4581604003906,282.83673095703125,297.78033447265625,302.00933837890625,293.1499938964844,293.1499938964844,278.75,39320.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943503499031067,1.0,0.0,0.0,3.5421712398529053,3.542194604873657,8.372060733563558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.541015625,0.0,1440.588623046875,1895.4371337890625,0.0,3350.866455078125,0.8840678334236145,1.0,0.0,3.0,1.0,0.0
17947920,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7607147693634033,0.4146249890327453,0.3803130686283111,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8628911375999451,0.614354133605957,0.7642831206321716,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9253799319267272,0.7536929845809937,0.5298621654510498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7789572477340698,0.4459814429283142,0.4297918677330017,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6256548762321472,0.2253556102514267,1.0538617372512815,284.8957214355469,284.95001220703125,303.1073608398437,294.7719421386719,298.5749206542969,297.0911865234375,284.89617919921875,1.0,0.7226214408874512,0.3342662155628204,0.3342662155628204,1.0,1.0,-3.5810623168945312,0.8807445168495178,2.700317859649658,0.0706991553306579,0.8442992568016052,0.8442992568016052,0.0,304.9323425292969,277.0,64906.625,0.0,4484.92822265625,1.0,278.4581604003906,282.83673095703125,297.78033447265625,302.00933837890625,293.1499938964844,293.1499938964844,278.75,39320.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943503499031067,1.0,0.0,0.0,3.5421712398529053,3.542194604873657,8.372060733563558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.541015625,0.0,1440.588623046875,1895.4371337890625,0.0,3350.866455078125,0.8840678334236145,1.0,0.0,3.0,1.0,0.0
