time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7658748626708984,0.4130829274654388,0.3783111870288849,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8688536882400513,0.6119227409362793,0.7604643106460571,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9346224665641784,0.7543494701385498,0.5297939777374268,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7847230434417725,0.4447768330574035,0.4280462563037872,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6292116641998291,0.2241634875535965,1.0459290742874146,284.98309326171875,284.95001220703125,303.066650390625,294.7791748046875,298.5647277832031,297.092041015625,284.9822998046875,1.0,0.714765191078186,0.3343949317932129,0.3343949317932129,1.0,1.0,-3.5633866786956787,0.8758978843688965,2.6874887943267822,0.0694076791405677,0.9168590307235718,0.9168590307235718,0.0,292.9969482421875,265.0,63926.7109375,0.0,4364.31298828125,1.0,278.7414855957031,282.95245361328125,297.7506103515625,301.8422241210937,293.1499938964844,293.1499938964844,278.45001220703125,34297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851779699325562,1.0,0.0,0.0,3.62868905067444,3.6287126541137695,8.786032594798598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.361328125,0.0,1496.922119140625,1895.4371337890625,0.0,3265.085205078125,0.8993059992790222,1.0,0.0,3.0,1.0,0.0
17948040,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7658748626708984,0.4130829274654388,0.3783111870288849,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8688536882400513,0.6119227409362793,0.7604643106460571,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9346224665641784,0.7543494701385498,0.5297939777374268,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7847230434417725,0.4447768330574035,0.4280462563037872,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6292116641998291,0.2241634875535965,1.0459290742874146,284.98309326171875,284.95001220703125,303.066650390625,294.7791748046875,298.5647277832031,297.092041015625,284.9822998046875,1.0,0.714765191078186,0.3343949317932129,0.3343949317932129,1.0,1.0,-3.5633866786956787,0.8758978843688965,2.6874887943267822,0.0694076791405677,0.9168590307235718,0.9168590307235718,0.0,292.9969482421875,265.0,63926.7109375,0.0,4364.31298828125,1.0,278.7414855957031,282.95245361328125,297.7506103515625,301.8422241210937,293.1499938964844,293.1499938964844,278.45001220703125,34297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851779699325562,1.0,0.0,0.0,3.62868905067444,3.6287126541137695,8.786032594798598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.361328125,0.0,1496.922119140625,1895.4371337890625,0.0,3265.085205078125,0.8993059992790222,1.0,0.0,3.0,1.0,0.0
17948100,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.768531322479248,0.411852091550827,0.3772619366645813,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8719451427459717,0.6102744936943054,0.7585184574127197,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9392841458320618,0.7540125846862793,0.5296739935874939,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7877083420753479,0.4438658654689789,0.4271697402000427,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6310755014419556,0.2234238535165786,1.0420869588851929,284.8681945800781,284.95001220703125,303.0462951660156,294.7827453613281,298.55682373046875,297.0888061523437,284.86865234375,1.0,0.710827112197876,0.3344592750072479,0.3344592750072479,1.0,1.0,-3.5545101165771484,0.8734546303749084,2.6810553073883057,0.0688869953155517,0.83138108253479,0.83138108253479,0.0,287.1242370605469,265.0,64500.89453125,0.0,4304.88330078125,1.0,278.4990539550781,282.8262023925781,297.8027038574219,302.04693603515625,293.1499938964844,293.1499938964844,278.45001220703125,39237.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898493647575378,1.0,0.0,0.0,3.562988042831421,3.563011884689331,8.470752845823881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.177734375,0.0,1462.144287109375,1895.4371337890625,0.0,3308.798828125,0.8858673572540283,1.0,0.0,3.0,1.0,0.0
17948160,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.770809531211853,0.4105732440948486,0.3758900761604309,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8746857643127441,0.6085556149482727,0.7561286091804504,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9434384703636168,0.7536255717277527,0.5292119979858398,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7903581261634827,0.4428810477256775,0.4260331690311432,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.632681131362915,0.2226190865039825,1.0375664234161377,284.9040832519531,284.95001220703125,303.0259704589844,294.7862548828125,298.5482788085937,297.0846862792969,284.9046936035156,1.0,0.7067345976829529,0.3345597982406616,0.3345597982406616,1.0,1.0,-3.543288469314575,0.8704188466072083,2.6728694438934326,0.0682345703244209,0.834725022315979,0.834725022315979,0.0,281.5526733398437,253.0,64060.18359375,0.0,4241.36767578125,1.0,278.4583740234375,282.8600769042969,297.7933654785156,301.9681091308594,293.1499938964844,293.1499938964844,278.75,39274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901317119598389,1.0,0.0,0.0,3.477736234664917,3.4777591228485107,8.070242643043457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.25390625,0.0,1373.17041015625,1895.4371337890625,0.0,3311.439208984375,0.8698965907096863,1.0,0.0,3.0,1.0,0.0
17948220,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7769342064857483,0.4089804589748382,0.3738622367382049,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8817499876022339,0.6060602068901062,0.7522643804550171,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9534541964530944,0.7540908455848694,0.5290324091911316,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7970690131187439,0.4416231215000152,0.4242558777332306,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6369026899337769,0.2214060127735138,1.0295953750610352,284.98297119140625,284.95001220703125,302.9853820800781,294.7931213378906,298.5385437011719,297.0856628417969,284.98211669921875,1.0,0.6986393332481384,0.3347608745098114,0.3347608745098114,1.0,1.0,-3.5253231525421143,0.8656981587409973,2.6596250534057617,0.0671601593494415,0.9037445187568665,0.9037445187568665,0.0,269.505859375,241.0,63154.35546875,0.0,4121.63720703125,1.0,278.7409973144531,282.967041015625,297.7645568847656,301.80718994140625,293.1499938964844,293.1499938964844,278.45001220703125,34223.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809819221496582,1.0,0.0,0.0,3.572116136550904,3.572139024734497,8.514211344845535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.95703125,0.0,1435.2235107421875,1895.4371337890625,0.0,3225.78173828125,0.8865006566047668,1.0,0.0,3.0,1.0,0.0
17948280,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7769342064857483,0.4089804589748382,0.3738622367382049,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8817499876022339,0.6060602068901062,0.7522643804550171,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9534541964530944,0.7540908455848694,0.5290324091911316,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7970690131187439,0.4416231215000152,0.4242558777332306,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6369026899337769,0.2214060127735138,1.0295953750610352,284.98297119140625,284.95001220703125,302.9853820800781,294.7931213378906,298.5385437011719,297.0856628417969,284.98211669921875,1.0,0.6986393332481384,0.3347608745098114,0.3347608745098114,1.0,1.0,-3.5253231525421143,0.8656981587409973,2.6596250534057617,0.0671601593494415,0.9037445187568665,0.9037445187568665,0.0,269.505859375,241.0,63154.35546875,0.0,4121.63720703125,1.0,278.7409973144531,282.967041015625,297.7645568847656,301.80718994140625,293.1499938964844,293.1499938964844,278.45001220703125,34223.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809819221496582,1.0,0.0,0.0,3.572116136550904,3.572139024734497,8.514211344845535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.95703125,0.0,1435.2235107421875,1895.4371337890625,0.0,3225.78173828125,0.8865006566047668,1.0,0.0,3.0,1.0,0.0
17948340,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7827972769737244,0.4064466655254364,0.3714013397693634,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.888642430305481,0.6026458144187927,0.7478460073471069,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9626897573471068,0.7531880140304565,0.528313159942627,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8035898804664612,0.4396759271621704,0.4221829175949096,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6410515308380127,0.2198331952095031,1.0210789442062378,284.9061889648437,284.95001220703125,302.9449157714844,294.7997131347656,298.5221252441406,297.0781555175781,284.9062194824219,1.0,0.6903749704360962,0.3349619209766388,0.3349619209766388,1.0,1.0,-3.504678964614868,0.8601571321487427,2.644521713256836,0.0660507678985595,0.8248200416564941,0.8248200416564941,0.0,258.0306701660156,229.0,63272.9453125,0.0,3999.613525390625,1.0,278.4590759277344,282.87677001953125,297.80670166015625,301.931640625,293.1499938964844,293.1499938964844,278.75,39083.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859760761260986,1.0,0.0,0.0,3.4230270385742188,3.4230496883392334,7.818329663678014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.2470703125,0.0,1316.6470947265625,1895.4371337890625,0.0,3272.556640625,0.8575608730316162,1.0,0.0,3.0,1.0,0.0
17948400,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7827972769737244,0.4064466655254364,0.3714013397693634,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.888642430305481,0.6026458144187927,0.7478460073471069,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9626897573471068,0.7531880140304565,0.528313159942627,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8035898804664612,0.4396759271621704,0.4221829175949096,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6410515308380127,0.2198331952095031,1.0210789442062378,284.9061889648437,284.95001220703125,302.9449157714844,294.7997131347656,298.5221252441406,297.0781555175781,284.9062194824219,1.0,0.6903749704360962,0.3349619209766388,0.3349619209766388,1.0,1.0,-3.504678964614868,0.8601571321487427,2.644521713256836,0.0660507678985595,0.8248200416564941,0.8248200416564941,0.0,258.0306701660156,229.0,63272.9453125,0.0,3999.613525390625,1.0,278.4590759277344,282.87677001953125,297.80670166015625,301.931640625,293.1499938964844,293.1499938964844,278.75,39083.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859760761260986,1.0,0.0,0.0,3.4230270385742188,3.4230496883392334,7.818329663678014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.2470703125,0.0,1316.6470947265625,1895.4371337890625,0.0,3272.556640625,0.8575608730316162,1.0,0.0,3.0,1.0,0.0
17948460,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7900114059448242,0.4047858417034149,0.3693315386772156,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8969412446022034,0.6000601053237915,0.7438979148864746,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9728485941886902,0.753410816192627,0.5279865264892578,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8111790418624878,0.4383321404457092,0.4203409850597381,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6461302042007446,0.2185685187578201,1.0129265785217283,284.9808044433594,284.95001220703125,302.904541015625,294.80596923828125,298.51239013671875,297.07861328125,284.9800720214844,1.0,0.6820469498634338,0.3352458477020263,0.3352458477020263,1.0,1.0,-3.486114740371704,0.8554885387420654,2.6306262016296387,0.0651791989803314,0.8906499743461609,0.8906499743461609,0.0,245.9905548095703,217.0,62378.6328125,0.0,3880.789794921875,1.0,278.74053955078125,282.980224609375,297.7774353027344,301.7715148925781,293.1499938964844,293.1499938964844,279.04998779296875,34238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768565654754639,1.0,0.0,0.0,3.5166683197021484,3.516690731048584,8.251941494563653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.037109375,0.0,1377.1280517578125,1895.4371337890625,0.0,3187.115234375,0.8740981221199036,1.0,0.0,3.0,1.0,0.0
17948520,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7900114059448242,0.4047858417034149,0.3693315386772156,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8969412446022034,0.6000601053237915,0.7438979148864746,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9728485941886902,0.753410816192627,0.5279865264892578,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8111790418624878,0.4383321404457092,0.4203409850597381,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6461302042007446,0.2185685187578201,1.0129265785217283,284.9808044433594,284.95001220703125,302.904541015625,294.80596923828125,298.51239013671875,297.07861328125,284.9800720214844,1.0,0.6820469498634338,0.3352458477020263,0.3352458477020263,1.0,1.0,-3.486114740371704,0.8554885387420654,2.6306262016296387,0.0651791989803314,0.8906499743461609,0.8906499743461609,0.0,245.9905548095703,217.0,62378.6328125,0.0,3880.789794921875,1.0,278.74053955078125,282.980224609375,297.7774353027344,301.7715148925781,293.1499938964844,293.1499938964844,279.04998779296875,34238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768565654754639,1.0,0.0,0.0,3.5166683197021484,3.516690731048584,8.251941494563653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.037109375,0.0,1377.1280517578125,1895.4371337890625,0.0,3187.115234375,0.8740981221199036,1.0,0.0,3.0,1.0,0.0
17948580,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7983605265617371,0.40325927734375,0.3675406277179718,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9065495729446412,0.5976465344429016,0.7403658032417297,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9832935333251952,0.7536958456039429,0.5278699994087219,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8194432258605957,0.4371505081653595,0.4187687039375305,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6522050499916077,0.2174444049596786,1.005671739578247,285.0231628417969,284.95001220703125,302.86431884765625,294.8118591308594,298.5038757324219,297.08038330078125,285.02032470703125,1.0,0.6738466024398804,0.3355297446250915,0.3355297446250915,1.0,1.0,-3.46993374824524,0.8515297174453735,2.618403911590576,0.0645605772733688,0.9739769101142884,0.9739769101142884,0.0,233.79513549804688,205.0,61832.23046875,0.0,3768.10302734375,1.0,279.0411682128906,283.0513610839844,297.7919921875,301.7359924316406,293.1499938964844,293.1499938964844,278.75,31836.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704835176467896,1.0,0.0,0.0,3.68894362449646,3.68896746635437,9.080240488401614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.9443359375,0.0,1545.4439697265625,1895.4371337890625,0.0,3127.34619140625,0.9109289050102234,1.0,0.0,3.0,1.0,0.0
17948640,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7983605265617371,0.40325927734375,0.3675406277179718,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9065495729446412,0.5976465344429016,0.7403658032417297,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9832935333251952,0.7536958456039429,0.5278699994087219,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8194432258605957,0.4371505081653595,0.4187687039375305,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6522050499916077,0.2174444049596786,1.005671739578247,285.0231628417969,284.95001220703125,302.86431884765625,294.8118591308594,298.5038757324219,297.08038330078125,285.02032470703125,1.0,0.6738466024398804,0.3355297446250915,0.3355297446250915,1.0,1.0,-3.46993374824524,0.8515297174453735,2.618403911590576,0.0645605772733688,0.9739769101142884,0.9739769101142884,0.0,233.79513549804688,205.0,61832.23046875,0.0,3768.10302734375,1.0,279.0411682128906,283.0513610839844,297.7919921875,301.7359924316406,293.1499938964844,293.1499938964844,278.75,31836.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704835176467896,1.0,0.0,0.0,3.68894362449646,3.68896746635437,9.080240488401614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.9443359375,0.0,1545.4439697265625,1895.4371337890625,0.0,3127.34619140625,0.9109289050102234,1.0,0.0,3.0,1.0,0.0
17948700,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8022735714912415,0.4018639624118805,0.3663994371891022,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9113978743553162,0.5958185195922852,0.7382814884185791,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9879099130630492,0.7529230117797852,0.5275138020515442,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8233141899108887,0.4360909163951874,0.417808324098587,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6551517248153687,0.2166377753019333,1.0017048120498655,284.87225341796875,284.95001220703125,302.84423828125,294.81463623046875,298.4951477050781,297.0755920410156,284.86846923828125,1.0,0.669670820236206,0.3356717228889465,0.3356717228889465,1.0,1.0,-3.4602861404418945,0.8490734696388245,2.611212730407715,0.0642298683524131,0.8728589415550232,0.8728589415550232,0.0,228.04432678222656,205.0,62746.26171875,0.0,3710.36328125,1.0,278.7965087890625,282.8874206542969,297.85076904296875,301.9725036621094,293.1499938964844,293.1499938964844,278.75,36473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771829009056091,1.0,0.0,0.0,3.6732871532440186,3.673311471939087,9.003327363643621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.203125,0.0,1562.7979736328125,1895.4371337890625,0.0,3190.174560546875,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
17948760,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8055209517478943,0.4003038704395294,0.3648310601711273,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.915695071220398,0.5937944054603577,0.7356005907058716,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9917532801628112,0.7519346475601196,0.5266922116279602,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8266300559043884,0.4348480701446533,0.4164857268333435,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6576318740844727,0.2156929820775985,0.9967617392539978,284.886474609375,284.95001220703125,302.8242492675781,294.8173217773437,298.48492431640625,297.0690612792969,284.8877258300781,1.0,0.6652719974517822,0.3358233869075775,0.3358233869075775,1.0,1.0,-3.4473979473114014,0.845669150352478,2.601728677749634,0.0636134073138237,0.8573285341262817,0.8573285341262817,0.0,222.697021484375,193.0,62270.17578125,0.0,3647.455078125,1.0,278.7576904296875,282.9070129394531,297.8402099609375,301.9017944335937,293.1499938964844,293.1499938964844,279.04998779296875,38720.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790958523750305,1.0,0.0,0.0,3.585033655166626,3.585057497024536,8.575901233598415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7490234375,0.0,1482.0784912109375,1895.4371337890625,0.0,3208.106689453125,0.8928460478782654,1.0,0.0,3.0,1.0,0.0
17948820,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.813770055770874,0.3984366655349731,0.3625035881996155,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9268483519554138,0.5909459590911865,0.7312421202659607,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7516797184944153,0.5242746472358704,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8349300622940063,0.4332466721534729,0.4143616557121277,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6640353798866272,0.2142529636621475,0.9878264665603638,284.9783020019531,284.95001220703125,302.78436279296875,294.82232666015625,298.4734802246094,297.0675354003906,284.9770202636719,1.0,0.6563828587532043,0.3361267745494842,0.3361267745494842,1.0,1.0,-3.4244487285614014,0.8397037386894226,2.584745168685913,0.062563307583332,0.9290478229522704,0.9290478229522704,0.0,211.2146148681641,181.0,61219.20703125,0.0,3524.963134765625,1.0,279.0418395996094,283.026123046875,297.7979431152344,301.72198486328125,293.1499938964844,293.1499938964844,278.75,34178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706119656562805,1.0,0.0,0.0,3.67327618598938,3.67330002784729,9.003273362395703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0888671875,0.0,1545.5,1895.4371337890625,0.0,3128.551025390625,0.9091506600379944,1.0,0.0,3.0,1.0,0.0
17948880,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.813770055770874,0.3984366655349731,0.3625035881996155,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9268483519554138,0.5909459590911865,0.7312421202659607,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7516797184944153,0.5242746472358704,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8349300622940063,0.4332466721534729,0.4143616557121277,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6640353798866272,0.2142529636621475,0.9878264665603638,284.9783020019531,284.95001220703125,302.78436279296875,294.82232666015625,298.4734802246094,297.0675354003906,284.9770202636719,1.0,0.6563828587532043,0.3361267745494842,0.3361267745494842,1.0,1.0,-3.4244487285614014,0.8397037386894226,2.584745168685913,0.062563307583332,0.9290478229522704,0.9290478229522704,0.0,211.2146148681641,181.0,61219.20703125,0.0,3524.963134765625,1.0,279.0418395996094,283.026123046875,297.7979431152344,301.72198486328125,293.1499938964844,293.1499938964844,278.75,34178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706119656562805,1.0,0.0,0.0,3.67327618598938,3.67330002784729,9.003273362395703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0888671875,0.0,1545.5,1895.4371337890625,0.0,3128.551025390625,0.9091506600379944,1.0,0.0,3.0,1.0,0.0
17948940,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8196360468864441,0.3956486284732818,0.3599350154399872,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9353046417236328,0.5871939659118652,0.7265787124633789,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.752342939376831,0.5093824863433838,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8413125872612,0.4309526085853576,0.4120887815952301,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6688084006309509,0.2124428898096084,0.9787980318069458,284.8880920410156,284.95001220703125,302.7446594238281,294.8268127441406,298.4602355957031,297.0656433105469,284.8883972167969,1.0,0.6463025212287903,0.3364301323890686,0.3364301323890686,1.0,1.0,-3.385467767715454,0.8288717269897461,2.556596040725708,0.0602999925613403,0.8302972912788391,0.8302972912788391,0.0,201.6683044433593,169.0,61022.30859375,0.0,3378.19775390625,1.0,278.75836181640625,282.9297790527344,297.8329772949219,301.8218994140625,293.1499938964844,293.1499938964844,279.04998779296875,40007.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756258487701416,1.0,0.0,0.0,3.4955527782440186,3.4955761432647705,8.153142516675871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7275390625,0.0,1396.7467041015625,1895.4371337890625,0.0,3175.575439453125,0.8743414282798767,1.0,0.0,3.0,1.0,0.0
17949000,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8196360468864441,0.3956486284732818,0.3599350154399872,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9353046417236328,0.5871939659118652,0.7265787124633789,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.752342939376831,0.5093824863433838,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8413125872612,0.4309526085853576,0.4120887815952301,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6688084006309509,0.2124428898096084,0.9787980318069458,284.8880920410156,284.95001220703125,302.7446594238281,294.8268127441406,298.4602355957031,297.0656433105469,284.8883972167969,1.0,0.6463025212287903,0.3364301323890686,0.3364301323890686,1.0,1.0,-3.385467767715454,0.8288717269897461,2.556596040725708,0.0602999925613403,0.8302972912788391,0.8302972912788391,0.0,201.6683044433593,169.0,61022.30859375,0.0,3378.19775390625,1.0,278.75836181640625,282.9297790527344,297.8329772949219,301.8218994140625,293.1499938964844,293.1499938964844,279.04998779296875,40007.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756258487701416,1.0,0.0,0.0,3.4955527782440186,3.4955761432647705,8.153142516675871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7275390625,0.0,1396.7467041015625,1895.4371337890625,0.0,3175.575439453125,0.8743414282798767,1.0,0.0,3.0,1.0,0.0
17949060,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8272315263748169,0.3938544988632202,0.3578070998191833,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9460003972053528,0.584375262260437,0.7224364876747131,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.7567814588546753,0.4916049838066101,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8495606184005737,0.429336816072464,0.4100679457187652,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6751266121864319,0.2110029757022857,0.970229983329773,284.9693908691406,284.95001220703125,302.7052001953125,294.83074951171875,298.4626770019531,297.0828857421875,284.9684753417969,1.0,0.6354552507400513,0.3370201587677002,0.3370201587677002,1.0,1.0,-3.3449602127075195,0.8183976411819458,2.526562690734864,0.0584457628428936,0.8917286396026611,0.8917286396026611,0.0,191.1357269287109,157.0,59673.17578125,0.0,3225.3447265625,1.0,279.0410461425781,283.0437316894531,297.7935791015625,301.6247863769531,293.1499938964844,293.1499938964844,279.3500061035156,34936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645689487457275,1.0,0.0,0.0,3.563030958175659,3.563054084777832,8.47095748213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.43359375,0.0,1430.7752685546875,1895.4371337890625,0.0,3071.86181640625,0.8849639296531677,1.0,0.0,3.0,1.0,0.0
17949120,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8272315263748169,0.3938544988632202,0.3578070998191833,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9460003972053528,0.584375262260437,0.7224364876747131,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.7567814588546753,0.4916049838066101,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8495606184005737,0.429336816072464,0.4100679457187652,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6751266121864319,0.2110029757022857,0.970229983329773,284.9693908691406,284.95001220703125,302.7052001953125,294.83074951171875,298.4626770019531,297.0828857421875,284.9684753417969,1.0,0.6354552507400513,0.3370201587677002,0.3370201587677002,1.0,1.0,-3.3449602127075195,0.8183976411819458,2.526562690734864,0.0584457628428936,0.8917286396026611,0.8917286396026611,0.0,191.1357269287109,157.0,59673.17578125,0.0,3225.3447265625,1.0,279.0410461425781,283.0437316894531,297.7935791015625,301.6247863769531,293.1499938964844,293.1499938964844,279.3500061035156,34936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645689487457275,1.0,0.0,0.0,3.563030958175659,3.563054084777832,8.47095748213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.43359375,0.0,1430.7752685546875,1895.4371337890625,0.0,3071.86181640625,0.8849639296531677,1.0,0.0,3.0,1.0,0.0
17949180,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8365728259086609,0.392241895198822,0.3560146689414978,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9584895372390748,0.5817735195159912,0.7187798619270325,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.763191819190979,0.4718168377876282,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.85982745885849,0.4279177784919739,0.4083537459373474,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6831880807876587,0.2097820490598678,0.9628504514694214,285.0154113769531,284.95001220703125,302.6659851074219,294.8340759277344,298.4732666015625,297.1109313964844,285.0121765136719,1.0,0.6242079138755798,0.3376101851463318,0.3376101851463318,1.0,1.0,-3.304689645767212,0.8079653978347778,2.4967241287231445,0.0566554851830005,0.9718063473701476,0.9718063473701476,0.0,180.01808166503906,175.0,58701.57421875,0.0,3073.0712890625,1.0,279.34149169921875,283.12188720703125,297.80303955078125,301.5565795898437,293.1499938964844,293.1499938964844,279.04998779296875,32350.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557962775230408,1.0,0.0,0.0,3.715253353118897,3.715277194976807,9.210223197442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.9462890625,0.0,1579.193115234375,1895.4371337890625,0.0,2989.5869140625,0.9171910285949708,1.0,0.0,3.0,1.0,0.0
17949240,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8365728259086609,0.392241895198822,0.3560146689414978,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9584895372390748,0.5817735195159912,0.7187798619270325,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.763191819190979,0.4718168377876282,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.85982745885849,0.4279177784919739,0.4083537459373474,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6831880807876587,0.2097820490598678,0.9628504514694214,285.0154113769531,284.95001220703125,302.6659851074219,294.8340759277344,298.4732666015625,297.1109313964844,285.0121765136719,1.0,0.6242079138755798,0.3376101851463318,0.3376101851463318,1.0,1.0,-3.304689645767212,0.8079653978347778,2.4967241287231445,0.0566554851830005,0.9718063473701476,0.9718063473701476,0.0,180.01808166503906,175.0,58701.57421875,0.0,3073.0712890625,1.0,279.34149169921875,283.12188720703125,297.80303955078125,301.5565795898437,293.1499938964844,293.1499938964844,279.04998779296875,32350.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557962775230408,1.0,0.0,0.0,3.715253353118897,3.715277194976807,9.210223197442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.9462890625,0.0,1579.193115234375,1895.4371337890625,0.0,2989.5869140625,0.9171910285949708,1.0,0.0,3.0,1.0,0.0
17949300,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8371383547782898,0.3908510506153106,0.3550130724906921,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.959248185157776,0.5798985362052917,0.7168244123458862,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.7655758857727051,0.4694754779338836,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8606206178665161,0.4267771542072296,0.4074655771255493,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6835789084434509,0.2089893221855163,0.959613025188446,284.8663330078125,284.95001220703125,302.646484375,294.8354797363281,298.4744873046875,297.1184387207031,284.8627014160156,1.0,0.6225482821464539,0.3379051983356476,0.3379051983356476,1.0,1.0,-3.293869972229004,0.8055801391601562,2.488289833068848,0.0562202930450439,0.8694868087768555,0.8694868087768555,0.0,178.44493103027344,175.0,59529.2421875,0.0,3040.71044921875,1.0,279.0960388183594,282.9608764648437,297.8637390136719,301.7821044921875,293.1499938964844,293.1499938964844,279.04998779296875,37070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618640303611755,1.0,0.0,0.0,3.688387155532837,3.688411712646485,9.077501204046712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.37890625,0.0,1584.3909912109375,1895.4371337890625,0.0,3046.48828125,0.9123149514198304,1.0,0.0,3.0,1.0,0.0
17949360,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8346057534217834,0.3893224596977234,0.3536891937255859,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9560889601707458,0.5778596997261047,0.71441650390625,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.766583263874054,0.4722783863544464,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8581377863883972,0.4254710674285888,0.4063146710395813,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6811957359313965,0.2080742716789245,0.9559128284454346,284.888427734375,284.95001220703125,302.6270446777344,294.8367614746094,298.4706420898437,297.11785888671875,284.89044189453125,1.0,0.6224825382232666,0.3383140861988067,0.3383140861988067,1.0,1.0,-3.2875783443450928,0.8048769235610962,2.482701301574707,0.0567290596663951,0.8583573698997498,0.8583573698997498,0.0,179.4578094482422,193.0,59148.8828125,0.0,3032.78466796875,1.0,279.057373046875,282.9873046875,297.85418701171875,301.7128601074219,293.1499938964844,293.1499938964844,279.3500061035156,39012.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633689284324646,1.0,0.0,0.0,3.5947489738464355,3.594773054122925,8.622445193395833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.931640625,0.0,1494.7603759765625,1895.4371337890625,0.0,3060.6044921875,0.8954026699066162,1.0,0.0,3.0,1.0,0.0
17949420,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8263893127441406,0.3874481320381164,0.3519924879074096,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9449162483215332,0.5749790072441101,0.7108578085899353,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7667332887649536,0.4852045774459839,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.84954833984375,0.4237330555915832,0.404710978269577,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6732606887817383,0.2066248804330825,0.9501195549964904,284.9993896484375,284.95001220703125,302.58837890625,294.8387145996094,298.4622802734375,297.11383056640625,284.99871826171875,1.0,0.6262944340705872,0.3391318917274475,0.3391318917274475,1.0,1.0,-3.288874626159668,0.8077393770217896,2.481135129928589,0.0590030588209629,0.9507343769073486,0.9507343769073486,0.0,185.5651092529297,196.0,58502.765625,0.0,3069.86962890625,1.0,279.34197998046875,283.116455078125,297.8144226074219,301.55694580078125,293.1499938964844,293.1499938964844,279.04998779296875,33533.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547244668006897,1.0,0.0,0.0,3.705069780349731,3.7050938606262207,9.159801948044332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.7841796875,0.0,1576.571044921875,1895.4371337890625,0.0,2979.53955078125,0.9159708619117736,1.0,0.0,3.0,1.0,0.0
17949480,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8263893127441406,0.3874481320381164,0.3519924879074096,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9449162483215332,0.5749790072441101,0.7108578085899353,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7667332887649536,0.4852045774459839,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.84954833984375,0.4237330555915832,0.404710978269577,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6732606887817383,0.2066248804330825,0.9501195549964904,284.9993896484375,284.95001220703125,302.58837890625,294.8387145996094,298.4622802734375,297.11383056640625,284.99871826171875,1.0,0.6262944340705872,0.3391318917274475,0.3391318917274475,1.0,1.0,-3.288874626159668,0.8077393770217896,2.481135129928589,0.0590030588209629,0.9507343769073486,0.9507343769073486,0.0,185.5651092529297,196.0,58502.765625,0.0,3069.86962890625,1.0,279.34197998046875,283.116455078125,297.8144226074219,301.55694580078125,293.1499938964844,293.1499938964844,279.04998779296875,33533.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547244668006897,1.0,0.0,0.0,3.705069780349731,3.7050938606262207,9.159801948044332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.7841796875,0.0,1576.571044921875,1895.4371337890625,0.0,2979.53955078125,0.9159708619117736,1.0,0.0,3.0,1.0,0.0
17949540,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8186901211738586,0.3844747841358185,0.3498212695121765,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9342830181121826,0.5710759162902832,0.706764280796051,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7628779411315918,0.4968918859958648,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8418461084365845,0.4212065041065216,0.4027911424636841,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6659470200538635,0.204659104347229,0.9431337714195251,284.8973083496094,284.95001220703125,302.54998779296875,294.8399658203125,298.436279296875,297.0868530273437,284.8988952636719,1.0,0.6286590695381165,0.3399496972560882,0.3399496972560882,1.0,1.0,-3.2858407497406006,0.8092517852783203,2.4765889644622803,0.06144355610013,0.85508793592453,0.85508793592453,0.0,191.0762939453125,199.0,59058.1640625,0.0,3094.15478515625,1.0,279.0573425292969,283.00018310546875,297.85955810546875,301.7117919921875,293.1499938964844,293.1499938964844,279.3500061035156,39094.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625321984291077,1.0,0.0,0.0,3.578120231628418,3.578144073486328,8.542857585780439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1943359375,0.0,1477.35986328125,1895.4371337890625,0.0,3052.755615234375,0.8919109106063843,1.0,0.0,3.0,1.0,0.0
17949600,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8186901211738586,0.3844747841358185,0.3498212695121765,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9342830181121826,0.5710759162902832,0.706764280796051,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7628779411315918,0.4968918859958648,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8418461084365845,0.4212065041065216,0.4027911424636841,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6659470200538635,0.204659104347229,0.9431337714195251,284.8973083496094,284.95001220703125,302.54998779296875,294.8399658203125,298.436279296875,297.0868530273437,284.8988952636719,1.0,0.6286590695381165,0.3399496972560882,0.3399496972560882,1.0,1.0,-3.2858407497406006,0.8092517852783203,2.4765889644622803,0.06144355610013,0.85508793592453,0.85508793592453,0.0,191.0762939453125,199.0,59058.1640625,0.0,3094.15478515625,1.0,279.0573425292969,283.00018310546875,297.85955810546875,301.7117919921875,293.1499938964844,293.1499938964844,279.3500061035156,39094.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625321984291077,1.0,0.0,0.0,3.578120231628418,3.578144073486328,8.542857585780439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1943359375,0.0,1477.35986328125,1895.4371337890625,0.0,3052.755615234375,0.8919109106063843,1.0,0.0,3.0,1.0,0.0
17949660,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8123985528945923,0.3823980391025543,0.3479208350181579,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9255641102790833,0.5680379867553711,0.7029988169670105,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7594142556190491,0.5062977075576782,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8357275724411011,0.4193000793457031,0.4010008871555328,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6598644256591797,0.2029181867837906,0.9357790946960448,284.99713134765625,284.95001220703125,302.513671875,294.8415222167969,298.4144897460937,297.0687561035156,284.9960021972656,1.0,0.6303263902664185,0.3401914238929748,0.3401914238929748,1.0,1.0,-3.280384063720703,0.8083572387695312,2.472026824951172,0.0618180036544799,0.9423118233680724,0.9423118233680724,0.0,195.4709014892578,202.0,58289.6015625,0.0,3106.8818359375,1.0,279.34185791015625,283.1214599609375,297.81744384765625,301.55078125,293.1499938964844,293.1499938964844,279.04998779296875,33661.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539998531341553,1.0,0.0,0.0,3.686944007873535,3.686967849731445,9.070398050425864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3056640625,0.0,1556.982421875,1895.4371337890625,0.0,2972.74755859375,0.911930501461029,1.0,0.0,3.0,1.0,0.0
17949720,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8123985528945923,0.3823980391025543,0.3479208350181579,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9255641102790833,0.5680379867553711,0.7029988169670105,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7594142556190491,0.5062977075576782,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8357275724411011,0.4193000793457031,0.4010008871555328,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6598644256591797,0.2029181867837906,0.9357790946960448,284.99713134765625,284.95001220703125,302.513671875,294.8415222167969,298.4144897460937,297.0687561035156,284.9960021972656,1.0,0.6303263902664185,0.3401914238929748,0.3401914238929748,1.0,1.0,-3.280384063720703,0.8083572387695312,2.472026824951172,0.0618180036544799,0.9423118233680724,0.9423118233680724,0.0,195.4709014892578,202.0,58289.6015625,0.0,3106.8818359375,1.0,279.34185791015625,283.1214599609375,297.81744384765625,301.55078125,293.1499938964844,293.1499938964844,279.04998779296875,33661.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539998531341553,1.0,0.0,0.0,3.686944007873535,3.686967849731445,9.070398050425864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3056640625,0.0,1556.982421875,1895.4371337890625,0.0,2972.74755859375,0.911930501461029,1.0,0.0,3.0,1.0,0.0
17949780,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8058336973190308,0.3792926073074341,0.3455618321895599,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.91705060005188,0.5639985799789429,0.6986535787582397,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7541083097457886,0.5153189301490784,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.829773485660553,0.4166315793991089,0.398884505033493,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6539751291275024,0.200776606798172,0.9276241660118104,284.8982238769531,284.95001220703125,302.4809875488281,294.8445129394531,298.3877868652344,297.0435485839844,284.89971923828125,1.0,0.631491482257843,0.3404331505298614,0.3404331505298614,1.0,1.0,-3.272031784057617,0.8065106272697449,2.4655210971832275,0.06202083081007,0.8477267622947693,0.8477267622947693,0.0,199.64161682128903,205.0,58691.89453125,0.0,3111.9892578125,1.0,279.0575561523437,283.0108642578125,297.8605651855469,301.6911926269531,293.1499938964844,293.1499938964844,279.3500061035156,39299.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610571622848511,1.0,0.0,0.0,3.5466747283935547,3.5466983318328857,8.393363373215834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1591796875,0.0,1445.2139892578125,1895.4371337890625,0.0,3038.920166015625,0.8851633071899414,1.0,0.0,3.0,1.0,0.0
