time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8058336973190308,0.3792926073074341,0.3455618321895599,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.91705060005188,0.5639985799789429,0.6986535787582397,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7541083097457886,0.5153189301490784,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.829773485660553,0.4166315793991089,0.398884505033493,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6539751291275024,0.200776606798172,0.9276241660118104,284.8982238769531,284.95001220703125,302.4809875488281,294.8445129394531,298.3877868652344,297.0435485839844,284.89971923828125,1.0,0.631491482257843,0.3404331505298614,0.3404331505298614,1.0,1.0,-3.272031784057617,0.8065106272697449,2.4655210971832275,0.06202083081007,0.8477267622947693,0.8477267622947693,0.0,199.64161682128903,205.0,58691.89453125,0.0,3111.9892578125,1.0,279.0575561523437,283.0108642578125,297.8605651855469,301.6911926269531,293.1499938964844,293.1499938964844,279.3500061035156,39299.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610571622848511,1.0,0.0,0.0,3.5466747283935547,3.5466983318328857,8.393363373215834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1591796875,0.0,1445.2139892578125,1895.4371337890625,0.0,3038.920166015625,0.8851633071899414,1.0,0.0,3.0,1.0,0.0
17949900,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8026809692382812,0.3781567811965942,0.3443947434425354,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9131481051445008,0.5623658299446106,0.6964680552482605,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7517188787460327,0.5194987654685974,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.826989471912384,0.4155655801296234,0.3977921903133392,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6511961221694946,0.1998205184936523,0.9233242273330688,285.0105895996094,284.95001220703125,302.4659118652344,294.84649658203125,298.3782043457031,297.0356140136719,285.0118103027344,1.0,0.6319084167480469,0.3405540287494659,0.3405540287494659,1.0,1.0,-3.267146348953247,0.8053708076477051,2.461775302886963,0.0620058663189411,0.9243624806404114,0.9243624806404114,0.0,201.5550994873047,205.0,57848.828125,0.0,3112.031005859375,1.0,279.2991638183594,283.1402587890625,297.8089599609375,301.4777526855469,293.1499938964844,293.1499938964844,279.3500061035156,34370.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543800711631775,1.0,0.0,0.0,3.59388279914856,3.5939061641693115,8.618290507911297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.626953125,0.0,1459.6217041015625,1895.4371337890625,0.0,2976.31103515625,0.8932888507843018,1.0,0.0,3.0,1.0,0.0
17949960,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8000938296318054,0.3771247565746307,0.3435477018356323,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9099212884902954,0.5608477592468262,0.6947134733200073,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.7493523955345154,0.5228800177574158,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8246585726737976,0.414593905210495,0.396948367357254,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6488367319107056,0.1989386230707168,0.919652223587036,284.9952392578125,284.95001220703125,302.4516296386719,294.8487854003906,298.3709411621094,297.0298767089844,284.99365234375,1.0,0.6323145627975464,0.3407574892044067,0.3407574892044067,1.0,1.0,-3.263144969940185,0.8047293424606323,2.4584157466888428,0.0623411014676094,0.9323549866676332,0.9323549866676332,0.0,203.24327087402344,208.0,57918.50390625,0.0,3112.726806640625,1.0,279.3423767089844,283.1296081542969,297.82086181640625,301.5303039550781,293.1499938964844,293.1499938964844,279.04998779296875,33644.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518305420875549,1.0,0.0,0.0,3.656682968139648,3.65670657157898,8.922117444853939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.517578125,0.0,1522.9581298828125,1895.4371337890625,0.0,2952.4189453125,0.9048982858657836,1.0,0.0,3.0,1.0,0.0
17950020,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.792331874370575,0.3739211857318878,0.341167151927948,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.900988757610321,0.5566861033439636,0.6903069615364075,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9939857721328736,0.7434328198432922,0.5213660001754761,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8177110552787781,0.4117465913295746,0.3947374224662781,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6424201726913452,0.1967221349477768,0.91141676902771,284.8966979980469,284.95001220703125,302.4254455566406,294.85430908203125,298.354248046875,297.0164794921875,284.89801025390625,1.0,0.6322658658027649,0.3411644101142883,0.3411644101142883,1.0,1.0,-3.2418406009674072,0.7993717193603516,2.442468881607056,0.0621432140469551,0.8372207283973694,0.8372207283973694,0.0,208.2409820556641,211.0,58135.109375,0.0,3094.28759765625,1.0,279.057861328125,283.0228576660156,297.8677978515625,301.6668395996094,293.1499938964844,293.1499938964844,279.3500061035156,39623.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584527373313904,1.0,0.0,0.0,3.502758741378784,3.502782106399536,8.186792115338903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.818359375,0.0,1401.4630126953125,1895.4371337890625,0.0,3014.494140625,0.8756474256515503,1.0,0.0,3.0,1.0,0.0
17950080,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.792331874370575,0.3739211857318878,0.341167151927948,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.900988757610321,0.5566861033439636,0.6903069615364075,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9939857721328736,0.7434328198432922,0.5213660001754761,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8177110552787781,0.4117465913295746,0.3947374224662781,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6424201726913452,0.1967221349477768,0.91141676902771,284.8966979980469,284.95001220703125,302.4254455566406,294.85430908203125,298.354248046875,297.0164794921875,284.89801025390625,1.0,0.6322658658027649,0.3411644101142883,0.3411644101142883,1.0,1.0,-3.2418406009674072,0.7993717193603516,2.442468881607056,0.0621432140469551,0.8372207283973694,0.8372207283973694,0.0,208.2409820556641,211.0,58135.109375,0.0,3094.28759765625,1.0,279.057861328125,283.0228576660156,297.8677978515625,301.6668395996094,293.1499938964844,293.1499938964844,279.3500061035156,39623.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584527373313904,1.0,0.0,0.0,3.502758741378784,3.502782106399536,8.186792115338903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.818359375,0.0,1401.4630126953125,1895.4371337890625,0.0,3014.494140625,0.8756474256515503,1.0,0.0,3.0,1.0,0.0
17950140,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7861360907554626,0.3716259002685547,0.3390780687332153,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8939979672431946,0.5533751249313354,0.686232328414917,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9883460402488708,0.7401196360588074,0.518809974193573,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8119549751281738,0.4094849526882171,0.3926355838775635,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6371508836746216,0.1947981268167495,0.903240978717804,284.9852905273437,284.95001220703125,302.402099609375,294.8609924316406,298.3455810546875,297.0129089355469,284.98419189453125,1.0,0.6316524744033813,0.3415713310241699,0.3415713310241699,1.0,1.0,-3.220121622085572,0.793882429599762,2.426239252090454,0.0615888722240924,0.9121688008308412,0.9121688008308412,0.0,212.097885131836,214.0,57180.25390625,0.0,3068.853759765625,1.0,279.3412170410156,283.1368408203125,297.82940673828125,301.4960632324219,293.1499938964844,293.1499938964844,279.04998779296875,34088.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483825922012329,1.0,0.0,0.0,3.601095676422119,3.601119041442871,8.652918950247113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.056640625,0.0,1465.327392578125,1895.4371337890625,0.0,2920.1240234375,0.8929038643836975,1.0,0.0,3.0,1.0,0.0
17950200,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7861360907554626,0.3716259002685547,0.3390780687332153,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8939979672431946,0.5533751249313354,0.686232328414917,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9883460402488708,0.7401196360588074,0.518809974193573,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8119549751281738,0.4094849526882171,0.3926355838775635,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6371508836746216,0.1947981268167495,0.903240978717804,284.9852905273437,284.95001220703125,302.402099609375,294.8609924316406,298.3455810546875,297.0129089355469,284.98419189453125,1.0,0.6316524744033813,0.3415713310241699,0.3415713310241699,1.0,1.0,-3.220121622085572,0.793882429599762,2.426239252090454,0.0615888722240924,0.9121688008308412,0.9121688008308412,0.0,212.097885131836,214.0,57180.25390625,0.0,3068.853759765625,1.0,279.3412170410156,283.1368408203125,297.82940673828125,301.4960632324219,293.1499938964844,293.1499938964844,279.04998779296875,34088.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483825922012329,1.0,0.0,0.0,3.601095676422119,3.601119041442871,8.652918950247113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.056640625,0.0,1465.327392578125,1895.4371337890625,0.0,2920.1240234375,0.8929038643836975,1.0,0.0,3.0,1.0,0.0
17950260,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7798327207565308,0.3684377372264862,0.3366140127182007,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8869878053665161,0.5491837859153748,0.6816579699516296,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9824354648590088,0.7358261346817017,0.5161854028701782,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8059371113777161,0.4065344333648681,0.3902325332164764,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6319583654403687,0.1925396770238876,0.8945116996765137,284.9006042480469,284.95001220703125,302.3814392089844,294.8687438964844,298.336669921875,297.0071716308594,284.9009094238281,1.0,0.6307538747787476,0.3421944081783294,0.3421944081783294,1.0,1.0,-3.196394205093384,0.788357138633728,2.4080371856689453,0.0616438575088977,0.8246850967407227,0.8246850967407227,0.0,215.90533447265625,217.0,57272.50390625,0.0,3039.1064453125,1.0,279.05889892578125,283.042724609375,297.8762512207031,301.6200256347656,293.1499938964844,293.1499938964844,279.3500061035156,39555.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537827730178833,1.0,0.0,0.0,3.4358227252960205,3.435845375061035,7.876889753788419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7734375,0.0,1332.729248046875,1895.4371337890625,0.0,2970.713134765625,0.8609233498573303,1.0,0.0,3.0,1.0,0.0
17950320,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7798327207565308,0.3684377372264862,0.3366140127182007,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8869878053665161,0.5491837859153748,0.6816579699516296,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9824354648590088,0.7358261346817017,0.5161854028701782,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8059371113777161,0.4065344333648681,0.3902325332164764,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6319583654403687,0.1925396770238876,0.8945116996765137,284.9006042480469,284.95001220703125,302.3814392089844,294.8687438964844,298.336669921875,297.0071716308594,284.9009094238281,1.0,0.6307538747787476,0.3421944081783294,0.3421944081783294,1.0,1.0,-3.196394205093384,0.788357138633728,2.4080371856689453,0.0616438575088977,0.8246850967407227,0.8246850967407227,0.0,215.90533447265625,217.0,57272.50390625,0.0,3039.1064453125,1.0,279.05889892578125,283.042724609375,297.8762512207031,301.6200256347656,293.1499938964844,293.1499938964844,279.3500061035156,39555.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537827730178833,1.0,0.0,0.0,3.4358227252960205,3.435845375061035,7.876889753788419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7734375,0.0,1332.729248046875,1895.4371337890625,0.0,2970.713134765625,0.8609233498573303,1.0,0.0,3.0,1.0,0.0
17950380,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7747342586517334,0.3661277592182159,0.3345111012458801,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.881210446357727,0.5458225011825562,0.6775175929069519,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.977429986000061,0.7328813076019287,0.5140625834465027,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8007945418357849,0.4041772782802582,0.3880275785923004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6275110244750977,0.1905695497989654,0.8860235810279846,284.9830017089844,284.95001220703125,302.3631591796875,294.8774719238281,298.33135986328125,297.00506591796875,284.9820556640625,1.0,0.6297516226768494,0.3428174555301666,0.3428174555301666,1.0,1.0,-3.174621105194092,0.7834360599517822,2.3911850452423096,0.0617012120783329,0.8952423334121704,0.8952423334121704,0.0,218.95660400390625,220.0,56328.0234375,0.0,3009.69677734375,1.0,279.3406677246094,283.15118408203125,297.8430480957031,301.4554748535156,293.1499938964844,293.1499938964844,279.6499938964844,34130.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431892991065979,1.0,0.0,0.0,3.5332553386688232,3.533277750015259,8.329967613462941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5400390625,0.0,1393.5823974609375,1895.4371337890625,0.0,2871.527099609375,0.8777181506156921,1.0,0.0,3.0,1.0,0.0
17950440,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7747342586517334,0.3661277592182159,0.3345111012458801,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.881210446357727,0.5458225011825562,0.6775175929069519,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.977429986000061,0.7328813076019287,0.5140625834465027,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8007945418357849,0.4041772782802582,0.3880275785923004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6275110244750977,0.1905695497989654,0.8860235810279846,284.9830017089844,284.95001220703125,302.3631591796875,294.8774719238281,298.33135986328125,297.00506591796875,284.9820556640625,1.0,0.6297516226768494,0.3428174555301666,0.3428174555301666,1.0,1.0,-3.174621105194092,0.7834360599517822,2.3911850452423096,0.0617012120783329,0.8952423334121704,0.8952423334121704,0.0,218.95660400390625,220.0,56328.0234375,0.0,3009.69677734375,1.0,279.3406677246094,283.15118408203125,297.8430480957031,301.4554748535156,293.1499938964844,293.1499938964844,279.6499938964844,34130.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431892991065979,1.0,0.0,0.0,3.5332553386688232,3.533277750015259,8.329967613462941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5400390625,0.0,1393.5823974609375,1895.4371337890625,0.0,2871.527099609375,0.8777181506156921,1.0,0.0,3.0,1.0,0.0
17950500,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7724484205245972,0.3650771081447601,0.3335661590099334,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8785912990570068,0.5442550182342529,0.67559814453125,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.975091278553009,0.7315375804901123,0.5131078362464905,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7984575629234314,0.4030875861644745,0.3870157599449157,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6254781484603882,0.1896519362926483,0.8820903301239014,285.0689697265625,284.95001220703125,302.3548583984375,294.8822021484375,298.3294982910156,297.0047302246094,285.069580078125,1.0,0.629302978515625,0.3431289792060852,0.3431289792060852,1.0,1.0,-3.164614677429199,0.7812375426292419,2.3833770751953125,0.0618166476488113,0.9774127006530762,0.9774127006530762,0.0,220.37210083007807,220.0,55541.28515625,0.0,2996.3486328125,1.0,279.5966796875,283.2584228515625,297.82830810546875,301.3238220214844,293.1499938964844,293.1499938964844,279.6499938964844,31521.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367409706115723,1.0,0.0,0.0,3.620023727416992,3.620046615600586,8.744120236769959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.9423828125,0.0,1466.8369140625,1895.4371337890625,0.0,2811.28173828125,0.8964717388153076,1.0,0.0,3.0,1.0,0.0
17950560,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7703825235366821,0.3640076816082001,0.3327307999134063,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8761926293373108,0.5426751375198364,0.6738328337669373,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9729215502738952,0.7301352620124817,0.5122668743133545,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7963157892227173,0.4019921720027923,0.3860937356948852,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6235914826393127,0.1887496709823608,0.8784233927726746,285.0370178222656,284.95001220703125,302.3470458984375,294.8871459960937,298.32830810546875,297.004638671875,285.0333557128906,1.0,0.6289122700691223,0.3434942066669464,0.3434942066669464,1.0,1.0,-3.155449390411377,0.7794391512870789,2.3760104179382324,0.0621541626751422,0.9914333820343018,0.9914333820343018,0.0,221.6982421875,223.0,55682.3984375,0.0,2984.33251953125,1.0,279.64215087890625,283.22998046875,297.85986328125,301.4162902832031,293.1499938964844,293.1499938964844,279.3500061035156,31468.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352158665657043,1.0,0.0,0.0,3.714501142501831,3.714524984359741,9.206493700730788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5908203125,0.0,1571.6123046875,1895.4371337890625,0.0,2797.051513671875,0.9163572192192078,1.0,0.0,3.0,1.0,0.0
17950620,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7645424604415894,0.360442191362381,0.3300732970237732,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8697264790534973,0.5380910038948059,0.668978214263916,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9664810299873352,0.725158154964447,0.5093821883201599,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7904456853866577,0.3986774384975433,0.3834694325923919,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6186074018478394,0.1863296926021576,0.869321346282959,284.8768005371094,284.95001220703125,302.3328552246094,294.8975830078125,298.3221130371094,296.9999694824219,284.8785705566406,1.0,0.6278157234191895,0.3442246913909912,0.3442246913909912,1.0,1.0,-3.1302101612091064,0.7736886143684387,2.3565216064453125,0.062332771718502,0.860573410987854,0.860573410987854,0.0,225.37353515625,226.0,56155.1796875,0.0,2951.618408203125,1.0,279.3568115234375,283.0657958984375,297.9230651855469,301.5966186523437,293.1499938964844,293.1499938964844,279.6499938964844,38972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447167873382568,1.0,0.0,0.0,3.6159090995788574,3.615933418273926,8.724254598746484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1552734375,0.0,1517.6004638671875,1895.4371337890625,0.0,2885.814208984375,0.8995938897132874,1.0,0.0,3.0,1.0,0.0
17950680,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7645424604415894,0.360442191362381,0.3300732970237732,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8697264790534973,0.5380910038948059,0.668978214263916,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9664810299873352,0.725158154964447,0.5093821883201599,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7904456853866577,0.3986774384975433,0.3834694325923919,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6186074018478394,0.1863296926021576,0.869321346282959,284.8768005371094,284.95001220703125,302.3328552246094,294.8975830078125,298.3221130371094,296.9999694824219,284.8785705566406,1.0,0.6278157234191895,0.3442246913909912,0.3442246913909912,1.0,1.0,-3.1302101612091064,0.7736886143684387,2.3565216064453125,0.062332771718502,0.860573410987854,0.860573410987854,0.0,225.37353515625,226.0,56155.1796875,0.0,2951.618408203125,1.0,279.3568115234375,283.0657958984375,297.9230651855469,301.5966186523437,293.1499938964844,293.1499938964844,279.6499938964844,38972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447167873382568,1.0,0.0,0.0,3.6159090995788574,3.615933418273926,8.724254598746484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1552734375,0.0,1517.6004638671875,1895.4371337890625,0.0,2885.814208984375,0.8995938897132874,1.0,0.0,3.0,1.0,0.0
17950740,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7595189809799194,0.3578912317752838,0.3276531100273132,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8640770316123962,0.534439742565155,0.6643566489219666,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9606520533561708,0.7216472625732422,0.5067620277404785,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7852334976196289,0.3960091471672058,0.3809028565883636,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6138007640838623,0.1841611862182617,0.8598390817642212,284.9820251464844,284.95001220703125,302.3203430175781,294.9087829589844,298.3177490234375,296.9971618652344,284.980712890625,1.0,0.626539409160614,0.3449552059173584,0.3449552059173584,1.0,1.0,-3.105381965637207,0.7680442929267883,2.3373377323150635,0.0622442886233329,0.940205991268158,0.940205991268158,0.0,228.4840850830078,229.0,55070.88671875,0.0,2917.141845703125,1.0,279.6420593261719,283.1949768066406,297.8789978027344,301.41558837890625,293.1499938964844,293.1499938964844,279.3500061035156,34041.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348416090011597,1.0,0.0,0.0,3.705526113510132,3.7055504322052,9.162058063338918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5771484375,0.0,1580.9512939453125,1895.4371337890625,0.0,2793.560546875,0.9162907600402832,1.0,0.0,3.0,1.0,0.0
17950800,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7595189809799194,0.3578912317752838,0.3276531100273132,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8640770316123962,0.534439742565155,0.6643566489219666,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9606520533561708,0.7216472625732422,0.5067620277404785,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7852334976196289,0.3960091471672058,0.3809028565883636,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6138007640838623,0.1841611862182617,0.8598390817642212,284.9820251464844,284.95001220703125,302.3203430175781,294.9087829589844,298.3177490234375,296.9971618652344,284.980712890625,1.0,0.626539409160614,0.3449552059173584,0.3449552059173584,1.0,1.0,-3.105381965637207,0.7680442929267883,2.3373377323150635,0.0622442886233329,0.940205991268158,0.940205991268158,0.0,228.4840850830078,229.0,55070.88671875,0.0,2917.141845703125,1.0,279.6420593261719,283.1949768066406,297.8789978027344,301.41558837890625,293.1499938964844,293.1499938964844,279.3500061035156,34041.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348416090011597,1.0,0.0,0.0,3.705526113510132,3.7055504322052,9.162058063338918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5771484375,0.0,1580.9512939453125,1895.4371337890625,0.0,2793.560546875,0.9162907600402832,1.0,0.0,3.0,1.0,0.0
17950860,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7543248534202576,0.354532390832901,0.3250369131565094,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8582785129547119,0.5300018787384033,0.6594715714454651,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9542628526687622,0.7168164849281311,0.5038214921951294,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.779839038848877,0.3927308917045593,0.3781812191009521,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.60859215259552,0.1817019283771515,0.8501433730125427,284.8843994140625,284.95001220703125,302.30926513671875,294.9206237792969,298.3128662109375,296.992919921875,284.88623046875,1.0,0.625212550163269,0.3457687497138977,0.3457687497138977,1.0,1.0,-3.0792627334594727,0.762179970741272,2.3170828819274902,0.0624122470617294,0.8358691930770874,0.8358691930770874,0.0,231.809814453125,232.0,55127.60546875,0.0,2881.565673828125,1.0,279.3575439453125,283.0917358398437,297.9294128417969,301.5399169921875,293.1499938964844,293.1499938964844,279.6499938964844,40313.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405704498291016,1.0,0.0,0.0,3.526010513305664,3.526034116744995,8.295842803818232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.22119140625,0.0,1430.7247314453125,1895.4371337890625,0.0,2847.04541015625,0.8814405202865601,1.0,0.0,3.0,1.0,0.0
17950920,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7543248534202576,0.354532390832901,0.3250369131565094,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8582785129547119,0.5300018787384033,0.6594715714454651,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9542628526687622,0.7168164849281311,0.5038214921951294,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.779839038848877,0.3927308917045593,0.3781812191009521,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.60859215259552,0.1817019283771515,0.8501433730125427,284.8843994140625,284.95001220703125,302.30926513671875,294.9206237792969,298.3128662109375,296.992919921875,284.88623046875,1.0,0.625212550163269,0.3457687497138977,0.3457687497138977,1.0,1.0,-3.0792627334594727,0.762179970741272,2.3170828819274902,0.0624122470617294,0.8358691930770874,0.8358691930770874,0.0,231.809814453125,232.0,55127.60546875,0.0,2881.565673828125,1.0,279.3575439453125,283.0917358398437,297.9294128417969,301.5399169921875,293.1499938964844,293.1499938964844,279.6499938964844,40313.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405704498291016,1.0,0.0,0.0,3.526010513305664,3.526034116744995,8.295842803818232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.22119140625,0.0,1430.7247314453125,1895.4371337890625,0.0,2847.04541015625,0.8814405202865601,1.0,0.0,3.0,1.0,0.0
17950980,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7518194913864136,0.3532386720180511,0.3237197697162628,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8554691672325134,0.5281301140785217,0.6569828391075134,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9510794281959534,0.7149714231491089,0.5023395419120789,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7771947383880615,0.3913321197032928,0.3767681121826172,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6059011816978455,0.1805550307035446,0.8449720144271851,285.0008544921875,284.95001220703125,302.30401611328125,294.9269714355469,298.3111877441406,296.9916687011719,285.00164794921875,1.0,0.624478280544281,0.3461918234825134,0.3461918234825134,1.0,1.0,-3.065674304962158,0.7591224312782288,2.306551933288574,0.0623730942606925,0.9115739464759828,0.9115739464759828,0.0,233.39991760253903,232.0,54172.5078125,0.0,2862.5029296875,1.0,279.6020202636719,283.2255249023437,297.8775939941406,301.3215637207031,293.1499938964844,293.1499938964844,279.6499938964844,34777.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323074579238892,1.0,0.0,0.0,3.5682573318481445,3.5682804584503174,8.495826477883384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.966796875,0.0,1435.16748046875,1895.4371337890625,0.0,2769.93603515625,0.8878784775733948,1.0,0.0,3.0,1.0,0.0
17951040,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7500393986701965,0.3521562218666076,0.3228189945220947,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8533924221992493,0.526506781578064,0.6550978422164917,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9487572908401488,0.7133868336677551,0.501318633556366,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7752413153648376,0.3901380002498626,0.3757067620754242,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6038049459457397,0.1795736402273178,0.8408027291297913,284.9844665527344,284.95001220703125,302.2994079589844,294.9329833984375,298.3106384277344,296.99151611328125,284.9833374023437,1.0,0.6239075660705566,0.3465823233127594,0.3465823233127594,1.0,1.0,-3.0553317070007324,0.756978452205658,2.2983531951904297,0.0625718906521797,0.9147621393203736,0.9147621393203736,0.0,234.5790100097656,235.0,54099.69921875,0.0,2847.90771484375,1.0,279.6413879394531,283.21514892578125,297.8943176269531,301.36767578125,293.1499938964844,293.1499938964844,279.3500061035156,34223.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288731575012207,1.0,0.0,0.0,3.618533134460449,3.618556499481201,8.736921017771238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9326171875,0.0,1485.2620849609375,1895.4371337890625,0.0,2737.958251953125,0.8969141840934753,1.0,0.0,3.0,1.0,0.0
17951100,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7479108572006226,0.3505765795707702,0.3217147588729858,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.850962221622467,0.5243815779685974,0.6529156565666199,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9459155797958374,0.7110297083854675,0.500030517578125,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7729558944702148,0.388563334941864,0.3744858503341675,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6014111042022705,0.1783972978591919,0.8363131880760193,284.8589172363281,284.95001220703125,302.2948303222656,294.9393310546875,298.3088684082031,296.9898681640625,284.857177734375,1.0,0.6233050227165222,0.346989095211029,0.346989095211029,1.0,1.0,-3.0435783863067627,0.7544251680374146,2.2891530990600586,0.06276186555624,0.822171688079834,0.822171688079834,0.0,236.03038024902344,235.0,54621.328125,0.0,2831.9814453125,1.0,279.3992614746094,283.0794372558594,297.9577941894531,301.57342529296875,293.1499938964844,293.1499938964844,279.3500061035156,39471.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338133096694946,1.0,0.0,0.0,3.549860954284668,3.549884796142578,8.408451321884058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.0068359375,0.0,1449.850830078125,1895.4371337890625,0.0,2783.971923828125,0.8827520608901978,1.0,0.0,3.0,1.0,0.0
17951160,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7453070282936096,0.3488890528678894,0.3202790319919586,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8480845093727112,0.5221583843231201,0.6503035426139832,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9423911571502686,0.7085243463516235,0.4983482956886291,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.770226776599884,0.3868827521800995,0.3729994595050812,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.5985901355743408,0.1771409064531326,0.8311866521835327,284.8959045410156,284.95001220703125,302.2904663085937,294.94580078125,298.3064880371094,296.98736572265625,284.8973693847656,1.0,0.6225947737693787,0.3474404215812683,0.3474404215812683,1.0,1.0,-3.029466390609741,0.751239538192749,2.278226852416992,0.0628002136945724,0.8221140503883362,0.8221140503883362,0.0,237.78146362304688,223.0,54096.6328125,0.0,2813.022705078125,1.0,279.3585510253906,283.1206359863281,297.95123291015625,301.49615478515625,293.1499938964844,293.1499938964844,279.6499938964844,40171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339950442314148,1.0,0.0,0.0,3.435274124145508,3.4352967739105225,7.874374432503828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.12841796875,0.0,1336.513671875,1895.4371337890625,0.0,2785.666259765625,0.8614501953125,1.0,0.0,3.0,1.0,0.0
17951220,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7453573346138,0.3465034067630768,0.3178359270095825,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.84825599193573,0.5186391472816467,0.6456120610237122,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9431995153427124,0.7049027681350708,0.4955602288246155,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7703400254249573,0.3842305541038513,0.3702369928359985,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.5974920392036438,0.1750037521123886,0.8206338286399841,284.9830322265625,284.95001220703125,302.2822570800781,294.958984375,298.3051452636719,296.986572265625,284.9818420410156,1.0,0.6169729232788086,0.348343014717102,0.348343014717102,1.0,1.0,-3.002830743789673,0.7453534603118896,2.257477283477783,0.0629265159368515,0.8949964642524719,0.8949964642524719,0.0,233.94967651367188,211.0,53113.3671875,0.0,2741.0224609375,1.0,279.6406555175781,283.23175048828125,297.9194641113281,301.3316955566406,293.1499938964844,293.1499938964844,279.95001220703125,34158.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222070932388306,1.0,0.0,0.0,3.535367012023926,3.5353896617889404,8.33992828574992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.6884765625,0.0,1395.9898681640625,1895.4371337890625,0.0,2676.029052734375,0.8781847357749939,1.0,0.0,3.0,1.0,0.0
17951280,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7453573346138,0.3465034067630768,0.3178359270095825,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.84825599193573,0.5186391472816467,0.6456120610237122,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9431995153427124,0.7049027681350708,0.4955602288246155,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7703400254249573,0.3842305541038513,0.3702369928359985,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.5974920392036438,0.1750037521123886,0.8206338286399841,284.9830322265625,284.95001220703125,302.2822570800781,294.958984375,298.3051452636719,296.986572265625,284.9818420410156,1.0,0.6169729232788086,0.348343014717102,0.348343014717102,1.0,1.0,-3.002830743789673,0.7453534603118896,2.257477283477783,0.0629265159368515,0.8949964642524719,0.8949964642524719,0.0,233.94967651367188,211.0,53113.3671875,0.0,2741.0224609375,1.0,279.6406555175781,283.23175048828125,297.9194641113281,301.3316955566406,293.1499938964844,293.1499938964844,279.95001220703125,34158.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222070932388306,1.0,0.0,0.0,3.535367012023926,3.5353896617889404,8.33992828574992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.6884765625,0.0,1395.9898681640625,1895.4371337890625,0.0,2676.029052734375,0.8781847357749939,1.0,0.0,3.0,1.0,0.0
17951340,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7484574913978577,0.3443841338157654,0.3156476616859436,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8518591523170471,0.5153627395629883,0.6412224173545837,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9484429955482484,0.7014811635017395,0.4929901659488678,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7737131714820862,0.3817963600158691,0.3676459789276123,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5991952419281006,0.1730824559926986,0.8105501532554626,285.0411376953125,284.95001220703125,302.2745056152344,294.9724426269531,298.3057556152344,296.9880065917969,285.0370178222656,1.0,0.6094920635223389,0.3492456376552582,0.3492456376552582,1.0,1.0,-2.9778149127960205,0.7399338483810425,2.237881183624268,0.0631835609674453,0.9954382181167604,0.9954382181167604,0.0,226.103759765625,199.0,52376.0234375,0.0,2652.816162109375,1.0,279.9423522949219,283.3137512207031,297.940185546875,301.2917175292969,293.1499938964844,293.1499938964844,279.6499938964844,31370.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130776286125183,1.0,0.0,0.0,3.718844413757324,3.7188682556152335,9.228036219610658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6484375,0.0,1575.82666015625,1895.4371337890625,0.0,2591.563720703125,0.9172109961509703,1.0,0.0,3.0,1.0,0.0
17951400,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7484574913978577,0.3443841338157654,0.3156476616859436,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8518591523170471,0.5153627395629883,0.6412224173545837,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9484429955482484,0.7014811635017395,0.4929901659488678,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7737131714820862,0.3817963600158691,0.3676459789276123,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5991952419281006,0.1730824559926986,0.8105501532554626,285.0411376953125,284.95001220703125,302.2745056152344,294.9724426269531,298.3057556152344,296.9880065917969,285.0370178222656,1.0,0.6094920635223389,0.3492456376552582,0.3492456376552582,1.0,1.0,-2.9778149127960205,0.7399338483810425,2.237881183624268,0.0631835609674453,0.9954382181167604,0.9954382181167604,0.0,226.103759765625,199.0,52376.0234375,0.0,2652.816162109375,1.0,279.9423522949219,283.3137512207031,297.940185546875,301.2917175292969,293.1499938964844,293.1499938964844,279.6499938964844,31370.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130776286125183,1.0,0.0,0.0,3.718844413757324,3.7188682556152335,9.228036219610658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6484375,0.0,1575.82666015625,1895.4371337890625,0.0,2591.563720703125,0.9172109961509703,1.0,0.0,3.0,1.0,0.0
17951460,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7517306804656982,0.3408955633640289,0.3125854730606079,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8559229373931885,0.5107265710830688,0.6356509327888489,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9539852142333984,0.6959124207496643,0.4893223643302917,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7774860262870789,0.3782896697521209,0.3643444180488586,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.601189136505127,0.1706390976905822,0.7989527583122253,284.8688659667969,284.95001220703125,302.2669677734375,294.9860534667969,298.3021240234375,296.9842224121094,284.87091064453125,1.0,0.6006122827529907,0.3502538502216339,0.3502538502216339,1.0,1.0,-2.946676254272461,0.7327994704246521,2.213876724243164,0.0632283687591552,0.8553889989852905,0.8553889989852905,0.0,217.2116851806641,187.0,52710.265625,0.0,2549.243896484375,1.0,279.6567687988281,283.14166259765625,298.0108947753906,301.4715270996094,293.1499938964844,293.1499938964844,279.95001220703125,39378.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226792216300964,1.0,0.0,0.0,3.61164140701294,3.611665725708008,8.703672733645362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.7998046875,0.0,1515.9261474609375,1895.4371337890625,0.0,2680.408447265625,0.8988329768180847,1.0,0.0,3.0,1.0,0.0
17951520,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7517306804656982,0.3408955633640289,0.3125854730606079,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8559229373931885,0.5107265710830688,0.6356509327888489,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9539852142333984,0.6959124207496643,0.4893223643302917,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7774860262870789,0.3782896697521209,0.3643444180488586,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.601189136505127,0.1706390976905822,0.7989527583122253,284.8688659667969,284.95001220703125,302.2669677734375,294.9860534667969,298.3021240234375,296.9842224121094,284.87091064453125,1.0,0.6006122827529907,0.3502538502216339,0.3502538502216339,1.0,1.0,-2.946676254272461,0.7327994704246521,2.213876724243164,0.0632283687591552,0.8553889989852905,0.8553889989852905,0.0,217.2116851806641,187.0,52710.265625,0.0,2549.243896484375,1.0,279.6567687988281,283.14166259765625,298.0108947753906,301.4715270996094,293.1499938964844,293.1499938964844,279.95001220703125,39378.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226792216300964,1.0,0.0,0.0,3.61164140701294,3.611665725708008,8.703672733645362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.7998046875,0.0,1515.9261474609375,1895.4371337890625,0.0,2680.408447265625,0.8988329768180847,1.0,0.0,3.0,1.0,0.0
17951580,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7567064166069031,0.3384234309196472,0.3097274899482727,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8618654608726501,0.50702965259552,0.6302752494812012,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.961645483970642,0.6918964385986328,0.485943853855133,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7829478979110718,0.3754511177539825,0.361077070236206,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6043667793273926,0.168471410870552,0.7869264483451843,284.9796142578125,284.95001220703125,302.2594299316406,294.9997253417969,298.3008117675781,296.9834899902344,284.9781188964844,1.0,0.5908627510070801,0.3512620627880096,0.3512620627880096,1.0,1.0,-2.915818214416504,0.7257173657417297,2.190100908279419,0.0630208626389503,0.9356555938720704,0.9356555938720704,0.0,206.79844665527344,175.0,51547.40234375,0.0,2440.568115234375,1.0,279.9419860839844,283.2760009765625,297.96453857421875,301.2838134765625,293.1499938964844,293.1499938964844,279.6499938964844,34144.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115396499633789,1.0,0.0,0.0,3.696212291717529,3.6962363719940186,9.116058663494186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0029296875,0.0,1571.1317138671875,1895.4371337890625,0.0,2577.379150390625,0.9142435193061828,1.0,0.0,3.0,1.0,0.0
17951640,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7567064166069031,0.3384234309196472,0.3097274899482727,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8618654608726501,0.50702965259552,0.6302752494812012,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.961645483970642,0.6918964385986328,0.485943853855133,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7829478979110718,0.3754511177539825,0.361077070236206,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6043667793273926,0.168471410870552,0.7869264483451843,284.9796142578125,284.95001220703125,302.2594299316406,294.9997253417969,298.3008117675781,296.9834899902344,284.9781188964844,1.0,0.5908627510070801,0.3512620627880096,0.3512620627880096,1.0,1.0,-2.915818214416504,0.7257173657417297,2.190100908279419,0.0630208626389503,0.9356555938720704,0.9356555938720704,0.0,206.79844665527344,175.0,51547.40234375,0.0,2440.568115234375,1.0,279.9419860839844,283.2760009765625,297.96453857421875,301.2838134765625,293.1499938964844,293.1499938964844,279.6499938964844,34144.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115396499633789,1.0,0.0,0.0,3.696212291717529,3.6962363719940186,9.116058663494186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0029296875,0.0,1571.1317138671875,1895.4371337890625,0.0,2577.379150390625,0.9142435193061828,1.0,0.0,3.0,1.0,0.0
