time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7597327828407288,0.3368794023990631,0.3083815574645996,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8654336333274841,0.5048841834068298,0.6276996731758118,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9659765362739564,0.6893723607063293,0.4843219220638275,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7862281203269958,0.3738217353820801,0.3595189750194549,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.6063920855522156,0.1673171520233154,0.7811952829360962,284.8448486328125,284.95001220703125,302.2555847167969,295.0065612792969,298.2997436523437,296.9825744628906,284.8410949707031,1.0,0.5858519673347473,0.3517661690711975,0.3517661690711975,1.0,1.0,-2.901112794876098,0.7223798036575317,2.1787328720092773,0.0630642175674438,0.834388792514801,0.834388792514801,0.0,201.3095245361328,175.0,52089.3828125,0.0,2386.89208984375,1.0,279.6968994140625,283.1303100585937,298.02813720703125,301.4877319335937,293.1499938964844,293.1499938964844,279.6499938964844,39296.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167486786842346,1.0,0.0,0.0,3.63111424446106,3.631138801574707,8.79778099260875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.78125,0.0,1536.79443359375,1895.4371337890625,0.0,2625.474609375,0.9006707072257996,1.0,0.0,3.0,1.0,0.0
17951760,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7624263763427734,0.3352208435535431,0.306710809469223,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8687201142311096,0.5026145577430725,0.6246839761734009,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.969820499420166,0.6867005228996277,0.4823173284530639,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.789225161075592,0.3720849752426147,0.3577030301094055,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6081435680389404,0.166086807847023,0.774868905544281,284.8791198730469,284.95001220703125,302.2516174316406,295.01336669921875,298.298095703125,296.9808044433594,284.8814392089844,1.0,0.5806413292884827,0.3523496389389038,0.3523496389389038,1.0,1.0,-2.884121894836426,0.7184982895851135,2.165623664855957,0.0630366057157516,0.8262534141540527,0.8262534141540527,0.0,196.0037841796875,163.0,51463.9296875,0.0,2330.587646484375,1.0,279.657958984375,283.17498779296875,298.0195007324219,301.4034423828125,293.1499938964844,293.1499938964844,279.95001220703125,40912.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169230818748474,1.0,0.0,0.0,3.4943716526031494,3.4943950176239014,8.14763382095407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.9951171875,0.0,1402.009765625,1895.4371337890625,0.0,2627.087646484375,0.8749587535858154,1.0,0.0,3.0,1.0,0.0
17951820,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7700422406196594,0.3329964578151703,0.3040966391563415,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8776088953018188,0.4991413652896881,0.6195985078811646,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.979508936405182,0.6829465627670288,0.4791726171970367,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7972952127456665,0.3694255352020263,0.3545990586280823,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6131414175033569,0.1640523821115493,0.7632612586021423,284.9823303222656,284.95001220703125,302.24334716796875,295.02691650390625,298.2987060546875,296.9818420410156,284.9810485839844,1.0,0.5701417326927185,0.3535166084766388,0.3535166084766388,1.0,1.0,-2.854809284210205,0.7122129201889038,2.142596244812012,0.0632881969213485,0.9051610231399536,0.9051610231399536,0.0,184.4167633056641,151.0,50395.43359375,0.0,2223.010009765625,1.0,279.9411315917969,283.30047607421875,297.98248291015625,301.2274475097656,293.1499938964844,293.1499938964844,279.6499938964844,34307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039028644561768,1.0,0.0,0.0,3.585827350616455,3.585850477218628,8.579699510846694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4287109375,0.0,1450.4993896484375,1895.4371337890625,0.0,2507.16162109375,0.889606237411499,1.0,0.0,3.0,1.0,0.0
17951880,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7700422406196594,0.3329964578151703,0.3040966391563415,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8776088953018188,0.4991413652896881,0.6195985078811646,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.979508936405182,0.6829465627670288,0.4791726171970367,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7972952127456665,0.3694255352020263,0.3545990586280823,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6131414175033569,0.1640523821115493,0.7632612586021423,284.9823303222656,284.95001220703125,302.24334716796875,295.02691650390625,298.2987060546875,296.9818420410156,284.9810485839844,1.0,0.5701417326927185,0.3535166084766388,0.3535166084766388,1.0,1.0,-2.854809284210205,0.7122129201889038,2.142596244812012,0.0632881969213485,0.9051610231399536,0.9051610231399536,0.0,184.4167633056641,151.0,50395.43359375,0.0,2223.010009765625,1.0,279.9411315917969,283.30047607421875,297.98248291015625,301.2274475097656,293.1499938964844,293.1499938964844,279.6499938964844,34307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039028644561768,1.0,0.0,0.0,3.585827350616455,3.585850477218628,8.579699510846694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4287109375,0.0,1450.4993896484375,1895.4371337890625,0.0,2507.16162109375,0.889606237411499,1.0,0.0,3.0,1.0,0.0
17951940,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7781028151512146,0.3299488127231598,0.3011901080608368,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8870987296104431,0.4948674142360687,0.6141388416290283,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9887368083000184,0.677875280380249,0.4756051003932953,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8058207035064697,0.3661710917949676,0.3513021469116211,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6182540059089661,0.1617745012044906,0.7515588998794556,284.8946228027344,284.95001220703125,302.2343139648437,295.04022216796875,298.2969665527344,296.9804077148437,284.89556884765625,1.0,0.5594133138656616,0.3546835482120514,0.3546835482120514,1.0,1.0,-2.8239591121673584,0.705361008644104,2.118598222732544,0.0634716749191284,0.8112335801124573,0.8112335801124573,0.0,173.07180786132812,139.0,50297.10546875,0.0,2116.0439453125,1.0,279.6591796875,283.2106018066406,298.0430603027344,301.3519592285156,293.1499938964844,293.1499938964844,279.95001220703125,40459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087644577026367,1.0,0.0,0.0,3.3842549324035645,3.38427734375,7.642218520231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.77490234375,0.0,1288.0616455078125,1895.4371337890625,0.0,2551.820068359375,0.8506074547767639,1.0,0.0,3.0,1.0,0.0
17952000,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7781028151512146,0.3299488127231598,0.3011901080608368,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8870987296104431,0.4948674142360687,0.6141388416290283,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9887368083000184,0.677875280380249,0.4756051003932953,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8058207035064697,0.3661710917949676,0.3513021469116211,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6182540059089661,0.1617745012044906,0.7515588998794556,284.8946228027344,284.95001220703125,302.2343139648437,295.04022216796875,298.2969665527344,296.9804077148437,284.89556884765625,1.0,0.5594133138656616,0.3546835482120514,0.3546835482120514,1.0,1.0,-2.8239591121673584,0.705361008644104,2.118598222732544,0.0634716749191284,0.8112335801124573,0.8112335801124573,0.0,173.07180786132812,139.0,50297.10546875,0.0,2116.0439453125,1.0,279.6591796875,283.2106018066406,298.0430603027344,301.3519592285156,293.1499938964844,293.1499938964844,279.95001220703125,40459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087644577026367,1.0,0.0,0.0,3.3842549324035645,3.38427734375,7.642218520231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.77490234375,0.0,1288.0616455078125,1895.4371337890625,0.0,2551.820068359375,0.8506074547767639,1.0,0.0,3.0,1.0,0.0
17952060,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7881976366043091,0.327736884355545,0.2986229658126831,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8987603187561035,0.4913956224918365,0.6091035604476929,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9986848831176758,0.6740472912788391,0.4723570644855499,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8157883286476135,0.3635105192661285,0.3482256531715393,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6244043707847595,0.1597808301448822,0.7401967644691467,284.98260498046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2977600097656,296.9819030761719,284.98126220703125,1.0,0.5485091805458069,0.3559372127056122,0.3559372127056122,1.0,1.0,-2.794957399368286,0.6992656588554382,2.0956919193267822,0.0638667941093444,0.8836361169815063,0.8836361169815063,0.0,161.28236389160156,127.0,49305.34765625,0.0,2012.073486328125,1.0,279.940185546875,283.3218994140625,298.0089111328125,301.1859741210937,293.1499938964844,293.1499938964844,280.25,34132.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958925366401672,1.0,0.0,0.0,3.485035896301269,3.485058069229126,8.104156563604192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.2705078125,0.0,1343.9261474609375,1895.4371337890625,0.0,2433.9326171875,0.8669060468673706,1.0,0.0,3.0,1.0,0.0
17952120,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7881976366043091,0.327736884355545,0.2986229658126831,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8987603187561035,0.4913956224918365,0.6091035604476929,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9986848831176758,0.6740472912788391,0.4723570644855499,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8157883286476135,0.3635105192661285,0.3482256531715393,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6244043707847595,0.1597808301448822,0.7401967644691467,284.98260498046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2977600097656,296.9819030761719,284.98126220703125,1.0,0.5485091805458069,0.3559372127056122,0.3559372127056122,1.0,1.0,-2.794957399368286,0.6992656588554382,2.0956919193267822,0.0638667941093444,0.8836361169815063,0.8836361169815063,0.0,161.28236389160156,127.0,49305.34765625,0.0,2012.073486328125,1.0,279.940185546875,283.3218994140625,298.0089111328125,301.1859741210937,293.1499938964844,293.1499938964844,280.25,34132.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958925366401672,1.0,0.0,0.0,3.485035896301269,3.485058069229126,8.104156563604192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.2705078125,0.0,1343.9261474609375,1895.4371337890625,0.0,2433.9326171875,0.8669060468673706,1.0,0.0,3.0,1.0,0.0
17952180,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7935747504234314,0.3265209197998047,0.2972750067710876,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9049299359321594,0.4894355833530426,0.6063542366027832,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.672454833984375,0.4635885059833526,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8208287954330444,0.3620125949382782,0.3465583622455597,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.6275458335876465,0.158661887049675,0.7340566515922546,285.0679626464844,284.95001220703125,302.2177124023437,295.0607604980469,298.29766845703125,296.98345947265625,285.0654602050781,1.0,0.5415855050086975,0.3566894233226776,0.3566894233226776,1.0,1.0,-2.770826578140259,0.693387508392334,2.077439069747925,0.0636056065559387,0.9725935459136964,0.9725935459136964,0.0,155.161376953125,127.0,48422.5625,0.0,1944.535888671875,1.0,280.2117614746094,283.4278564453125,297.9979553222656,301.0699157714844,293.1499938964844,293.1499938964844,280.25,31025.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871842980384827,1.0,0.0,0.0,3.598780870437622,3.5988035202026367,8.641797535346996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.28662109375,0.0,1440.22998046875,1895.4371337890625,0.0,2354.877197265625,0.8909152746200562,1.0,0.0,3.0,1.0,0.0
17952240,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7973478436470032,0.3256517350673675,0.2964410185813904,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9094331860542296,0.4880746603012085,0.6046136021614075,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6721135973930359,0.4559434354305267,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8243110179901123,0.360975831747055,0.345501184463501,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6297678351402283,0.1579242944717407,0.7301582098007202,285.0298767089844,284.95001220703125,302.2130432128906,295.06573486328125,298.2972412109375,296.9845886230469,285.02520751953125,1.0,0.5367735624313354,0.357190877199173,0.357190877199173,1.0,1.0,-2.753140926361084,0.6889501214027405,2.0641908645629883,0.062938392162323,0.974152445793152,0.974152445793152,0.0,151.0692596435547,115.0,48359.87109375,0.0,1897.4886474609373,1.0,280.2409362792969,283.3952941894531,298.0289611816406,301.1381530761719,293.1499938964844,293.1499938964844,279.95001220703125,31442.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857264876365662,1.0,0.0,0.0,3.6698718070983887,3.6698951721191406,8.986593229565187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0244140625,0.0,1521.107421875,1895.4371337890625,0.0,2341.704345703125,0.9062689542770386,1.0,0.0,3.0,1.0,0.0
17952300,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8019117116928101,0.3240509033203125,0.2951301038265228,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.915206253528595,0.4858672618865967,0.602080762386322,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.6715593934059143,0.4464341104030609,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8285859227180481,0.3592939376831054,0.3439743220806122,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6325239539146423,0.156841903924942,0.7249706387519836,284.8587951660156,284.95001220703125,302.2068786621094,295.0718078613281,298.2952880859375,296.9843444824219,284.8497619628906,1.0,0.5305485725402832,0.3578177094459533,0.3578177094459533,1.0,1.0,-2.729727506637573,0.682926595211029,2.0468008518218994,0.0624140948057174,0.8601458072662354,0.8601458072662354,0.0,146.03746032714844,115.0,48986.31640625,0.0,1837.90087890625,1.0,279.9967956542969,283.2132873535156,298.10455322265625,301.3666381835937,293.1499938964844,293.1499938964844,279.95001220703125,36535.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927634119987488,1.0,0.0,0.0,3.653607130050659,3.653631210327149,8.90711305601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.38720703125,0.0,1541.1947021484375,1895.4371337890625,0.0,2405.455810546875,0.9037788510322572,1.0,0.0,3.0,1.0,0.0
17952360,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8060970306396484,0.322210431098938,0.2933765649795532,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9208375215530396,0.4834084808826446,0.598945140838623,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.6711927056312561,0.4370781183242798,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8326330780982971,0.3573992848396301,0.3420851826667785,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6350955367088318,0.1556416451930999,0.7189953923225403,284.859619140625,284.95001220703125,302.2003173828125,295.0777587890625,298.2923278808594,296.9827880859375,284.8627319335937,1.0,0.5240594148635864,0.3585615754127502,0.3585615754127502,1.0,1.0,-2.704030752182007,0.676420271396637,2.027610540390014,0.0616969615221023,0.8271167278289795,0.8271167278289795,0.0,141.07632446289062,103.0,48231.6171875,0.0,1776.1446533203125,1.0,279.9574890136719,283.2369689941406,298.096923828125,301.2876281738281,293.1499938964844,293.1499938964844,280.25,40761.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944064736366272,1.0,0.0,0.0,3.509932041168213,3.509955644607544,8.22035815417621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.39697265625,0.0,1417.1097412109375,1895.4371337890625,0.0,2420.39892578125,0.8775389790534973,1.0,0.0,3.0,1.0,0.0
17952420,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8166108727455139,0.3197441697120666,0.2905646860599518,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9353580474853516,0.4796484708786011,0.5935509204864502,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6736937761306763,0.4160592257976532,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8430206179618835,0.3544459342956543,0.338754802942276,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6419763565063477,0.1536755114793777,0.7079728841781616,284.9637451171875,284.95001220703125,302.1859130859375,295.0891418457031,298.2894897460937,296.9842224121094,284.9617919921875,1.0,0.5106002688407898,0.3600493669509887,0.3600493669509887,1.0,1.0,-2.6531574726104736,0.6635167002677917,1.9896408319473269,0.060152780264616,0.8954346776008606,0.8954346776008606,0.0,130.5078582763672,106.0,46831.43359375,0.0,1653.6058349609375,1.0,280.2411499023437,283.3675842285156,298.0418701171875,301.077880859375,293.1499938964844,293.1499938964844,280.54998779296875,34794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806437015533447,1.0,0.0,0.0,3.5805916786193848,3.5806148052215576,8.554662827009452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.994140625,0.0,1448.4656982421875,1895.4371337890625,0.0,2295.92138671875,0.8886210322380066,1.0,0.0,3.0,1.0,0.0
17952480,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8166108727455139,0.3197441697120666,0.2905646860599518,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9353580474853516,0.4796484708786011,0.5935509204864502,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6736937761306763,0.4160592257976532,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8430206179618835,0.3544459342956543,0.338754802942276,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6419763565063477,0.1536755114793777,0.7079728841781616,284.9637451171875,284.95001220703125,302.1859130859375,295.0891418457031,298.2894897460937,296.9842224121094,284.9617919921875,1.0,0.5106002688407898,0.3600493669509887,0.3600493669509887,1.0,1.0,-2.6531574726104736,0.6635167002677917,1.9896408319473269,0.060152780264616,0.8954346776008606,0.8954346776008606,0.0,130.5078582763672,106.0,46831.43359375,0.0,1653.6058349609375,1.0,280.2411499023437,283.3675842285156,298.0418701171875,301.077880859375,293.1499938964844,293.1499938964844,280.54998779296875,34794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806437015533447,1.0,0.0,0.0,3.5805916786193848,3.5806148052215576,8.554662827009452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.994140625,0.0,1448.4656982421875,1895.4371337890625,0.0,2295.92138671875,0.8886210322380066,1.0,0.0,3.0,1.0,0.0
17952540,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8230284452438354,0.3177057802677154,0.2884793877601623,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.944235622882843,0.4763539433479309,0.5891476273536682,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.678071141242981,0.4028993248939514,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8495581150054932,0.3518936038017273,0.3360718190670013,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.646074652671814,0.1519749164581298,0.6991572976112366,285.039306640625,284.95001220703125,302.1695556640625,295.09979248046875,298.29168701171875,296.9903564453125,285.034912109375,1.0,0.5020016431808472,0.3615371286869049,0.3615371286869049,1.0,1.0,-2.6169321537017822,0.6553051471710205,1.961626887321472,0.0598473213613033,0.9996488094329834,0.9996488094329834,0.0,123.97136688232422,109.0,45765.25,0.0,1573.331298828125,1.0,280.5426025390625,283.46728515625,298.0518493652344,301.0019226074219,293.1499938964844,293.1499938964844,280.25,31674.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679330110549927,1.0,0.0,0.0,3.7459542751312256,3.745978593826294,9.363069466417072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8486328125,0.0,1609.3524169921875,1895.4371337890625,0.0,2182.505126953125,0.9235925078392028,1.0,0.0,3.0,1.0,0.0
17952600,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8230284452438354,0.3177057802677154,0.2884793877601623,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.944235622882843,0.4763539433479309,0.5891476273536682,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.678071141242981,0.4028993248939514,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8495581150054932,0.3518936038017273,0.3360718190670013,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.646074652671814,0.1519749164581298,0.6991572976112366,285.039306640625,284.95001220703125,302.1695556640625,295.09979248046875,298.29168701171875,296.9903564453125,285.034912109375,1.0,0.5020016431808472,0.3615371286869049,0.3615371286869049,1.0,1.0,-2.6169321537017822,0.6553051471710205,1.961626887321472,0.0598473213613033,0.9996488094329834,0.9996488094329834,0.0,123.97136688232422,109.0,45765.25,0.0,1573.331298828125,1.0,280.5426025390625,283.46728515625,298.0518493652344,301.0019226074219,293.1499938964844,293.1499938964844,280.25,31674.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679330110549927,1.0,0.0,0.0,3.7459542751312256,3.745978593826294,9.363069466417072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8486328125,0.0,1609.3524169921875,1895.4371337890625,0.0,2182.505126953125,0.9235925078392028,1.0,0.0,3.0,1.0,0.0
17952660,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8239361643791199,0.3143690228462219,0.2857663333415985,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9457297325134276,0.4718274176120758,0.5839929580688477,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.6794310212135315,0.3976999223232269,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8505846858024597,0.3483879566192627,0.3329806923866272,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6459203958511353,0.1497592478990554,0.6896306276321411,284.8586730957031,284.95001220703125,302.1510009765625,295.109619140625,298.29351806640625,296.99383544921875,284.8619079589844,1.0,0.4963099658489227,0.363309770822525,0.363309770822525,1.0,1.0,-2.587498188018799,0.6498963832855225,1.937601923942566,0.0610388815402984,0.8506355881690979,0.8506355881690979,0.0,120.93253326416016,112.0,46050.18359375,0.0,1519.5799560546875,1.0,280.256591796875,283.29205322265625,298.1313781738281,301.1788635253906,293.1499938964844,293.1499938964844,280.54998779296875,40089.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771942615509033,1.0,0.0,0.0,3.6205477714538574,3.620572090148926,8.746651474211831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.3994140625,0.0,1531.0003662109375,1895.4371337890625,0.0,2264.986328125,0.901259183883667,1.0,0.0,3.0,1.0,0.0
17952720,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8239361643791199,0.3143690228462219,0.2857663333415985,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9457297325134276,0.4718274176120758,0.5839929580688477,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.6794310212135315,0.3976999223232269,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8505846858024597,0.3483879566192627,0.3329806923866272,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6459203958511353,0.1497592478990554,0.6896306276321411,284.8586730957031,284.95001220703125,302.1510009765625,295.109619140625,298.29351806640625,296.99383544921875,284.8619079589844,1.0,0.4963099658489227,0.363309770822525,0.363309770822525,1.0,1.0,-2.587498188018799,0.6498963832855225,1.937601923942566,0.0610388815402984,0.8506355881690979,0.8506355881690979,0.0,120.93253326416016,112.0,46050.18359375,0.0,1519.5799560546875,1.0,280.256591796875,283.29205322265625,298.1313781738281,301.1788635253906,293.1499938964844,293.1499938964844,280.54998779296875,40089.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771942615509033,1.0,0.0,0.0,3.6205477714538574,3.620572090148926,8.746651474211831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.3994140625,0.0,1531.0003662109375,1895.4371337890625,0.0,2264.986328125,0.901259183883667,1.0,0.0,3.0,1.0,0.0
17952780,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8223400712013245,0.3119596242904663,0.2832964658737182,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9436174631118774,0.4681727290153503,0.5791130065917969,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6796826720237732,0.396723985671997,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.84880530834198,0.3454901278018951,0.3300095498561859,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6434711217880249,0.1477188020944595,0.6799505352973938,284.9931335449219,284.95001220703125,302.1300048828125,295.11846923828125,298.2964782714844,296.9985046386719,284.9908142089844,1.0,0.4925659000873565,0.3650824427604675,0.3650824427604675,1.0,1.0,-2.563638210296631,0.6462734937667847,1.9173645973205569,0.0626913905143737,0.9482012391090392,0.9482012391090392,0.0,119.7480239868164,115.0,45032.0703125,0.0,1482.386962890625,1.0,280.5428466796875,283.441650390625,298.0771484375,300.9944763183594,293.1499938964844,293.1499938964844,280.25,33699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646183967590332,1.0,0.0,0.0,3.7150936126708975,3.715117931365967,9.209431368617516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.06005859375,0.0,1589.2816162109375,1895.4371337890625,0.0,2153.20166015625,0.9180221557617188,1.0,0.0,3.0,1.0,0.0
17952840,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8223400712013245,0.3119596242904663,0.2832964658737182,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9436174631118774,0.4681727290153503,0.5791130065917969,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6796826720237732,0.396723985671997,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.84880530834198,0.3454901278018951,0.3300095498561859,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6434711217880249,0.1477188020944595,0.6799505352973938,284.9931335449219,284.95001220703125,302.1300048828125,295.11846923828125,298.2964782714844,296.9985046386719,284.9908142089844,1.0,0.4925659000873565,0.3650824427604675,0.3650824427604675,1.0,1.0,-2.563638210296631,0.6462734937667847,1.9173645973205569,0.0626913905143737,0.9482012391090392,0.9482012391090392,0.0,119.7480239868164,115.0,45032.0703125,0.0,1482.386962890625,1.0,280.5428466796875,283.441650390625,298.0771484375,300.9944763183594,293.1499938964844,293.1499938964844,280.25,33699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646183967590332,1.0,0.0,0.0,3.7150936126708975,3.715117931365967,9.209431368617516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.06005859375,0.0,1589.2816162109375,1895.4371337890625,0.0,2153.20166015625,0.9180221557617188,1.0,0.0,3.0,1.0,0.0
17952900,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8209537267684937,0.3104491233825683,0.2821788787841797,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9416926503181458,0.4660537242889404,0.5768401622772217,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.6787934899330139,0.3972992599010467,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8472707271575928,0.3438275158405304,0.3286282122135162,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6417776346206665,0.1466109901666641,0.6754011511802673,284.849853515625,284.95001220703125,302.1184997558594,295.1224975585937,298.2951354980469,296.9970703125,284.8427734375,1.0,0.4912731349468231,0.3659687638282776,0.3659687638282776,1.0,1.0,-2.553760766983032,0.6451132297515869,1.908647537231445,0.0637649893760681,0.8453121185302734,0.8453121185302734,0.0,119.64323425292967,115.0,45696.453125,0.0,1468.8399658203125,1.0,280.2963562011719,283.2842102050781,298.14813232421875,301.20703125,293.1499938964844,293.1499938964844,280.25,38515.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707365155220032,1.0,0.0,0.0,3.665355682373047,3.6653802394866943,8.964488529272785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.76513671875,0.0,1569.216796875,1895.4371337890625,0.0,2207.381591796875,0.9077913761138916,1.0,0.0,3.0,1.0,0.0
17952960,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8184876441955566,0.3087497055530548,0.2807096242904663,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9384022355079652,0.4637316167354584,0.574086606502533,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6771796345710754,0.3990379869937897,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8447230458259583,0.3419967889785766,0.3269664645195007,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6393052935600281,0.1453994363546371,0.6702369451522827,284.871826171875,284.95001220703125,302.1063232421875,295.1262512207031,298.29058837890625,296.9924621582031,284.8763427734375,1.0,0.4902088344097137,0.3667062222957611,0.3667062222957611,1.0,1.0,-2.5433382987976074,0.643425464630127,1.899912714958191,0.0644269734621048,0.8272998332977295,0.8272998332977295,0.0,119.97593688964844,118.0,45188.08984375,0.0,1456.5657958984375,1.0,280.2574462890625,283.3251647949219,298.1404724121094,301.1344299316406,293.1499938964844,293.1499938964844,280.54998779296875,41339.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771965742111206,1.0,0.0,0.0,3.514631509780884,3.514655113220215,8.242384978984774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.841796875,0.0,1426.1826171875,1895.4371337890625,0.0,2218.31396484375,0.879599928855896,1.0,0.0,3.0,1.0,0.0
17953020,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8138687014579773,0.3064325153827667,0.2784510850906372,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.931954860687256,0.4601434469223022,0.5694571137428284,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6742651462554932,0.4029395878314972,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8398016095161438,0.339114248752594,0.3241240978240967,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6344681978225708,0.1433181017637252,0.6607618927955627,284.9988708496094,284.95001220703125,302.0797424316406,295.13287353515625,298.2861328125,296.98974609375,284.997314453125,1.0,0.4887797236442566,0.3681811690330505,0.3681811690330505,1.0,1.0,-2.5262291431427,0.6412171721458435,1.885011911392212,0.0660144016146659,0.9267223477363586,0.9267223477363586,0.0,120.94220733642578,121.0,44361.53515625,0.0,1438.40673828125,1.0,280.5413513183594,283.46417236328125,298.0906066894531,300.9637145996094,293.1499938964844,293.1499938964844,280.25,33611.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590464353561401,1.0,0.0,0.0,3.628584384918213,3.628607749938965,8.78552555150236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.9501953125,0.0,1491.7091064453125,1895.4371337890625,0.0,2104.21435546875,0.8987388610839844,1.0,0.0,3.0,1.0,0.0
17953080,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8138687014579773,0.3064325153827667,0.2784510850906372,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.931954860687256,0.4601434469223022,0.5694571137428284,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6742651462554932,0.4029395878314972,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8398016095161438,0.339114248752594,0.3241240978240967,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6344681978225708,0.1433181017637252,0.6607618927955627,284.9988708496094,284.95001220703125,302.0797424316406,295.13287353515625,298.2861328125,296.98974609375,284.997314453125,1.0,0.4887797236442566,0.3681811690330505,0.3681811690330505,1.0,1.0,-2.5262291431427,0.6412171721458435,1.885011911392212,0.0660144016146659,0.9267223477363586,0.9267223477363586,0.0,120.94220733642578,121.0,44361.53515625,0.0,1438.40673828125,1.0,280.5413513183594,283.46417236328125,298.0906066894531,300.9637145996094,293.1499938964844,293.1499938964844,280.25,33611.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590464353561401,1.0,0.0,0.0,3.628584384918213,3.628607749938965,8.78552555150236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.9501953125,0.0,1491.7091064453125,1895.4371337890625,0.0,2104.21435546875,0.8987388610839844,1.0,0.0,3.0,1.0,0.0
17953140,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.8077065348625183,0.0,0.2759171426296234,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.9236971735954284,0.0,0.5644717216491699,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.0,0.4086446762084961,296.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.8336479663848877,0.0,0.3210843801498413,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.6287615299224854,0.0,0.6510747075080872,284.88671875,294.1499938964844,302.04998779296875,295.13818359375,298.2774658203125,296.9823303222656,284.8906555175781,0.0,0.0,0.3696560859680176,0.3696560859680176,1.0,1.0,-2.5101428031921387,0.6393025517463684,1.870840311050415,0.067750871181488,0.0,0.0,0.0,122.68506622314452,60.0,44587.33984375,0.0,1425.0782470703125,0.0,280.258056640625,283.3544311523437,298.1543884277344,301.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,40838.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4372479915618896,3.4372708797454834,7.8834273153916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1343.192626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.8077065348625183,0.0,0.2759171426296234,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.9236971735954284,0.0,0.5644717216491699,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.0,0.4086446762084961,296.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.8336479663848877,0.0,0.3210843801498413,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.6287615299224854,0.0,0.6510747075080872,284.88671875,294.1499938964844,302.04998779296875,295.13818359375,298.2774658203125,296.9823303222656,284.8906555175781,0.0,0.0,0.3696560859680176,0.3696560859680176,1.0,1.0,-2.5101428031921387,0.6393025517463684,1.870840311050415,0.067750871181488,0.0,0.0,0.0,122.68506622314452,60.0,44587.33984375,0.0,1425.0782470703125,0.0,280.258056640625,283.3544311523437,298.1543884277344,301.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,40838.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4372479915618896,3.4372708797454834,7.8834273153916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1343.192626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0029009729623794,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.4815577864646911,0.0,0.0039713350124657,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.4815577864646911,0.0,0.0022563233505934,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0030548661015927,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0144900726154446,286.301513671875,294.1499938964844,302.0303955078125,295.140625,298.4389038085937,298.2312927246094,283.6819152832031,0.0,0.0,0.282035231590271,0.282035231590271,1.0,1.0,-0.0309134889394044,0.0073328153230249,0.0235806740820407,-0.0634432286024093,0.0,0.0,0.0,-0.1734609156847,60.0,2230.397216796875,0.0,-6.5156418713741e-05,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.543228072746689e-18,8.549307850248954e-18,5.1621132817054273e-23,2.9606630596581626e-15,2.9606533187792688e-15,9.661924342397554e-21,0.0,0.0,-0.0,0.0,0.0,6.068016567193288e-31,3.5325984818933996e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0011004408588632,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.002187778474763,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0017842510715126,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0012700412189587,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.002851846627891,286.16705322265625,294.1499938964844,302.0157470703125,295.14190673828125,299.0427551269531,299.27276611328125,283.2745056152344,0.0,0.0,0.2217936515808105,0.2217936515808105,1.0,1.0,-0.000673986505717,0.0030430064070969,-0.0023690199013799,-0.0638762712478637,0.0,0.0,0.0,-0.0144125521183013,60.0,1346.53955078125,0.0,-7.415153504553018e-06,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7305102771189973e-32,-3.237718457083552e-32,-3.7234788013035185e-35,1.379404011349168e-18,1.3784113946141042e-18,9.926970095493485e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001753568212734,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0002456112997606,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0001439567568013,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001855660084402,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.000854350219015,291.7621765136719,294.1499938964844,301.9893493652344,295.1434020996094,293.6995849609375,294.8628845214844,283.4710388183594,0.0,0.0,0.1212471947073936,0.1212471947073936,1.0,1.0,0.1557788103818893,-0.0020656182896345,-0.153713196516037,0.0298246219754219,0.0,0.0,0.0,1.0432398319244385,60.0,568.175537109375,-0.0,-2.3535416460163106e-07,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.440727291630031e-20,-9.028626302815143e-21,-5.378645805691596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.558349609375,0.0,0.0,0.0001081932350643,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5699462890625,0.0,0.0,0.0001486578257754,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.85308837890625,0.0,0.0,8.489334140904248e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3807983398437,0.0,0.0,0.0001140217209467,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1429443359375,0.0,0.0,0.0005383273819461,297.4179382324219,294.1499938964844,301.97607421875,295.1438293457031,291.60498046875,293.8157653808594,286.7220764160156,0.0,0.0,0.0739312171936035,0.0739312171936035,1.0,1.0,-0.0011370356660336,5.144971510162577e-05,0.0010855859145522,-0.0584689676761627,0.0,0.0,0.0,-0.0160271748900413,60.0,1027.5946044921875,0.0,-9.04342556395932e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.302799549106873e-21,4.270124830158588e-21,4.032674718948285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.55841064453125,0.0,0.0,0.0001099336732295,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5699157714844,0.0,0.0,0.0001505021209595,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8509826660156,0.0,0.0,8.551353676011786e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.38214111328125,0.0,0.0,0.0001157666119979,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1460266113281,0.0,0.0,0.0005491109332069,297.4090881347656,294.1499938964844,301.954345703125,295.1441345214844,291.7130126953125,297.43817138671875,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712628183886,4.662928887455564e-08,0.0011712161358445,-0.0667234510183334,0.0,0.0,0.0,-0.0176434535533189,60.0,390.2523498535156,0.0,-9.353355068242308e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.470169529416748e-21,4.2366506725378994e-21,4.233519260775632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5577392578125,0.0,0.0,0.0001099151122616,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5691833496094,0.0,0.0,0.000150469772052,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8481750488281,0.0,0.0,8.548963523935527e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827819824219,0.0,0.0,0.0001157459264504,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1483764648437,0.0,0.0,0.0005490452167578,297.3992614746094,294.1499938964844,301.9314270019531,295.1440734863281,291.81951904296875,299.4396667480469,284.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710774851962,2.5876412124148374e-08,0.0011710516409948,-0.0666959658265113,0.0,0.0,0.0,-0.017637725919485,60.0,169.52127075195312,0.0,-9.350414131858997e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236203154901811e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
