time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5541381835937,0.0,0.0,0.0001099127475754,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5653991699219,0.0,0.0,0.0001504665269749,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84033203125,0.0,0.0,8.548778714612126e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0001157434380729,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1507263183594,0.0,0.0,0.0005490334588102,297.376708984375,294.1499938964844,301.8821716308594,295.1427307128906,292.0284118652344,301.1392822265625,284.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,55.21123504638672,0.0,-9.350024043897065e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202751005028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5541381835937,0.0,0.0,0.0001099127475754,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5653991699219,0.0,0.0,0.0001504665269749,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84033203125,0.0,0.0,8.548778714612126e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0001157434380729,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1507263183594,0.0,0.0,0.0005490334588102,297.376708984375,294.1499938964844,301.8821716308594,295.1427307128906,292.0284118652344,301.1392822265625,284.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,55.21123504638672,0.0,-9.350024043897065e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202751005028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.54754638671875,0.0,0.0,0.0001099278742913,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5586242675781,0.0,0.0,0.0001504872343502,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.82958984375,0.0,0.0,8.549955964554101e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3775939941406,0.0,0.0,0.0001157593724201,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1499938964844,0.0,0.0,0.0005491090705618,297.3502502441406,294.1499938964844,301.8287353515625,295.13995361328125,292.23193359375,301.6301574707031,284.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.45322799682617,0.0,-9.352609708912497e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.54754638671875,0.0,0.0,0.0001099278742913,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5586242675781,0.0,0.0,0.0001504872343502,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.82958984375,0.0,0.0,8.549955964554101e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3775939941406,0.0,0.0,0.0001157593724201,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1499938964844,0.0,0.0,0.0005491090705618,297.3502502441406,294.1499938964844,301.8287353515625,295.13995361328125,292.23193359375,301.6301574707031,284.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.45322799682617,0.0,-9.352609708912497e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5379943847656,0.0,0.0,0.0001099583460018,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5489501953125,0.0,0.0,0.0001505289546912,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8159484863281,0.0,0.0,8.552325743949041e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3705444335937,0.0,0.0,0.0001157914593932,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.146240234375,0.0,0.0,0.0005492613418027,297.320068359375,294.1499938964844,301.7715759277344,295.1358337402344,292.4300537109375,301.7442932128906,284.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.01766456104815,60.0,33.368408203125,0.0,-9.357806618481845e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5379943847656,0.0,0.0,0.0001099583460018,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5489501953125,0.0,0.0,0.0001505289546912,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8159484863281,0.0,0.0,8.552325743949041e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3705444335937,0.0,0.0,0.0001157914593932,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.146240234375,0.0,0.0,0.0005492613418027,297.320068359375,294.1499938964844,301.7715759277344,295.1358337402344,292.4300537109375,301.7442932128906,284.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.01766456104815,60.0,33.368408203125,0.0,-9.357806618481845e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.525634765625,0.0,0.0,0.0001100022200262,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5364074707031,0.0,0.0,0.0001505890104454,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995300292969,0.0,0.0,8.555737440474331e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3606262207031,0.0,0.0,0.000115837661724,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1395874023437,0.0,0.0,0.0005494805518537,297.2862548828125,294.1499938964844,301.7110290527344,295.1304931640625,292.62286376953125,301.7381286621094,284.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917016506195,60.0,31.50640869140625,0.0,-9.365287212403929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.525634765625,0.0,0.0,0.0001100022200262,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5364074707031,0.0,0.0,0.0001505890104454,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7995300292969,0.0,0.0,8.555737440474331e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3606262207031,0.0,0.0,0.000115837661724,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1395874023437,0.0,0.0,0.0005494805518537,297.2862548828125,294.1499938964844,301.7110290527344,295.1304931640625,292.62286376953125,301.7381286621094,284.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917016506195,60.0,31.50640869140625,0.0,-9.365287212403929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5184020996094,0.0,0.0,0.0001100286463042,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5290832519531,0.0,0.0,0.0001506251865066,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.790283203125,0.0,0.0,8.5577936260961e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3545837402344,0.0,0.0,0.0001158654922619,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1351318359375,0.0,0.0,0.0005496125668287,297.2680053710937,294.1499938964844,301.6796569824219,295.1274108886719,292.7172241210937,301.7178649902344,284.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722901836037,2.601207249597337e-08,0.0011722642229869,-0.0670652538537979,0.0,0.0,0.0,-0.0177080482244491,60.0,30.80311584472656,0.0,-9.369793474434118e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.510498046875,0.0,0.0,0.0001100577137549,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5211181640625,0.0,0.0,0.0001506649859948,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7803955078125,0.0,0.0,8.560053538531065e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3478698730469,0.0,0.0,0.0001158960949396,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1300354003906,0.0,0.0,0.0005497577949427,297.2489318847656,294.1499938964844,301.6475830078125,295.1240539550781,292.810302734375,301.6927185058594,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.604832971542237e-08,0.001172574236989,-0.0671596378087997,0.0,0.0,0.0,-0.0177260227501392,60.0,30.17365074157715,0.0,-9.374749510016045e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4927978515625,0.0,0.0,0.0001101231828215,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.50323486328125,0.0,0.0,0.0001507546112406,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7587585449219,0.0,0.0,8.565145981265232e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.33251953125,0.0,0.0,0.000115965041914,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1178894042969,0.0,0.0,0.0005500848637893,297.2084350585937,294.1499938964844,301.5816345214844,295.1166381835937,292.99273681640625,301.6341857910156,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,29.081207275390625,0.0,-9.385917820736722e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4927978515625,0.0,0.0,0.0001101231828215,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.50323486328125,0.0,0.0,0.0001507546112406,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7587585449219,0.0,0.0,8.565145981265232e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.33251953125,0.0,0.0,0.000115965041914,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1178894042969,0.0,0.0,0.0005500848637893,297.2084350585937,294.1499938964844,301.5816345214844,295.1166381835937,292.99273681640625,301.6341857910156,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,29.081207275390625,0.0,-9.385917820736722e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4726257324219,0.0,0.0,0.0001102082824218,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4829406738281,0.0,0.0,0.0001508710993221,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7347412109375,0.0,0.0,8.571764919906855e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.314697265625,0.0,0.0,0.0001160546526079,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1031799316406,0.0,0.0,0.0005505100125446,297.16485595703125,294.1499938964844,301.5135498046875,295.1083984375,293.17022705078125,301.5695495605469,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191121667623,60.0,28.16473388671875,0.0,-9.400440603712924e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4726257324219,0.0,0.0,0.0001102082824218,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4829406738281,0.0,0.0,0.0001508710993221,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7347412109375,0.0,0.0,8.571764919906855e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.314697265625,0.0,0.0,0.0001160546526079,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1031799316406,0.0,0.0,0.0005505100125446,297.16485595703125,294.1499938964844,301.5135498046875,295.1083984375,293.17022705078125,301.5695495605469,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191121667623,60.0,28.16473388671875,0.0,-9.400440603712924e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,0.0001103886388591,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4601745605469,0.0,0.0,0.0001511180016677,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7082824707031,0.0,0.0,8.585791510995477e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2944030761719,0.0,0.0,0.0001162445696536,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0859375,0.0,0.0,0.0005514109507203,297.1182861328125,294.1499938964844,301.4438171386719,295.0994567871094,293.3428039550781,301.5015869140625,284.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,27.396011352539062,0.0,-9.431242631308125e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,0.0001103886388591,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4601745605469,0.0,0.0,0.0001511180016677,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7082824707031,0.0,0.0,8.585791510995477e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2944030761719,0.0,0.0,0.0001162445696536,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0859375,0.0,0.0,0.0005514109507203,297.1182861328125,294.1499938964844,301.4438171386719,295.0994567871094,293.3428039550781,301.5015869140625,284.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,27.396011352539062,0.0,-9.431242631308125e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4311218261719,0.0,0.0,0.0001105470582842,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.441162109375,0.0,0.0,0.0001513348688604,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6865234375,0.0,0.0,8.598113345215097e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2772216796875,0.0,0.0,0.0001164114000857,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07110595703125,0.0,0.0,0.0005522022838704,297.0807800292969,294.1499938964844,301.3899230957031,295.0922546386719,293.4705810546875,301.4483337402344,284.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778159532696,2.6658389273848115e-08,0.0011777892941609,-0.0687474384903907,0.0,0.0,0.0,-0.0180284474045038,60.0,26.89964485168457,0.0,-9.458340599621806e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4248962402344,0.0,0.0,0.000110592925921,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4349060058594,0.0,0.0,0.0001513976603746,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6794128417969,0.0,0.0,8.601680747233331e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2715759277344,0.0,0.0,0.0001164596978924,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.0005524314474314,297.0686340332031,294.1499938964844,301.372802734375,295.0899353027344,293.51043701171875,301.4313659667969,284.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783048976212,2.671556487143789e-08,0.0011782781220972,-0.0688962265849113,0.0,0.0,0.0,-0.0180567931383848,60.0,26.75333976745605,0.0,-9.46619351793743e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4114074707031,0.0,0.0,0.0001106744384742,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4213562011719,0.0,0.0,0.0001515092444606,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6640625,0.0,0.0,8.60802101669833e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2591857910156,0.0,0.0,0.0001165455396403,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0552978515625,0.0,0.0,0.0005528386682271,297.0426940917969,294.1499938964844,301.3369445800781,295.08502197265625,293.59228515625,301.3957214355469,284.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179174054414,2.6817177811722104e-08,0.0011791471624746,-0.0691606402397155,0.0,0.0,0.0,-0.0181071665138006,60.0,26.469135284423828,0.0,-9.480158524866057e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3973388671875,0.0,0.0,0.0001107339994632,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4072265625,0.0,0.0,0.0001515907933935,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.64813232421875,0.0,0.0,8.612653618911281e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2462463378906,0.0,0.0,0.0001166082583949,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0438537597656,0.0,0.0,0.0005531361675821,297.0160522460937,294.1499938964844,301.3009338378906,295.0799865722656,293.6729736328125,301.35986328125,284.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798095656558,2.6891436633036392e-08,0.0011797826737165,-0.0693538561463356,0.0,0.0,0.0,-0.0181439835578203,60.0,26.2025089263916,0.0,-9.4903704450644e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677062988281,0.0,0.0,0.0001107686402974,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3774108886719,0.0,0.0,0.0001516382035333,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.61480712890625,0.0,0.0,8.615347178420052e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.21881103515625,0.0,0.0,0.0001166447327705,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0193786621094,0.0,0.0,0.0005533092771656,296.9609680175781,294.1499938964844,301.2286071777344,295.0697937011719,293.83087158203125,301.28778076171875,284.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.69346731585074e-08,0.0011801520595327,-0.0694663599133491,0.0,0.0,0.0,-0.0181654151529073,60.0,25.70827865600586,0.0,-9.496318398305449e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677062988281,0.0,0.0,0.0001107686402974,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3774108886719,0.0,0.0,0.0001516382035333,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.61480712890625,0.0,0.0,8.615347178420052e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.21881103515625,0.0,0.0,0.0001166447327705,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0193786621094,0.0,0.0,0.0005533092771656,296.9609680175781,294.1499938964844,301.2286071777344,295.0697937011719,293.83087158203125,301.28778076171875,284.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.69346731585074e-08,0.0011801520595327,-0.0694663599133491,0.0,0.0,0.0,-0.0181654151529073,60.0,25.70827865600586,0.0,-9.496318398305449e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3359680175781,0.0,0.0,0.0001106984709622,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3455505371094,0.0,0.0,0.0001515421463409,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5794677734375,0.0,0.0,8.609889482613653e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1892395019531,0.0,0.0,0.0001165708381449,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.99273681640625,0.0,0.0,0.0005529588088393,296.9034729003906,294.1499938964844,301.1562805175781,295.0594787597656,293.98388671875,301.2156066894531,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.6847304823718332e-08,0.0011794053716585,-0.0692390277981758,0.0,0.0,0.0,-0.0181221049278974,60.0,25.25749397277832,0.0,-9.484300989015537e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3359680175781,0.0,0.0,0.0001106984709622,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3455505371094,0.0,0.0,0.0001515421463409,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5794677734375,0.0,0.0,8.609889482613653e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1892395019531,0.0,0.0,0.0001165708381449,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.99273681640625,0.0,0.0,0.0005529588088393,296.9034729003906,294.1499938964844,301.1562805175781,295.0594787597656,293.98388671875,301.2156066894531,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.6847304823718332e-08,0.0011794053716585,-0.0692390277981758,0.0,0.0,0.0,-0.0181221049278974,60.0,25.25749397277832,0.0,-9.484300989015537e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.30224609375,0.0,0.0,0.0001105657211155,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.31170654296875,0.0,0.0,0.0001513604074716,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5422058105469,0.0,0.0,8.599564171163365e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1576843261719,0.0,0.0,0.0001164310524472,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.96405029296875,0.0,0.0,0.0005522957071661,296.8437194824219,294.1499938964844,301.0843200683594,295.0491943359375,294.1320495605469,301.1436767578125,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780186323449,2.6681961529106963e-08,0.0011779919732362,-0.0688087791204452,0.0,0.0,0.0,-0.0180401392281055,60.0,24.84318923950196,0.0,-9.461577832325929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.30224609375,0.0,0.0,0.0001105657211155,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.31170654296875,0.0,0.0,0.0001513604074716,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5422058105469,0.0,0.0,8.599564171163365e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1576843261719,0.0,0.0,0.0001164310524472,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.96405029296875,0.0,0.0,0.0005522957071661,296.8437194824219,294.1499938964844,301.0843200683594,295.0491943359375,294.1320495605469,301.1436767578125,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780186323449,2.6681961529106963e-08,0.0011779919732362,-0.0688087791204452,0.0,0.0,0.0,-0.0180401392281055,60.0,24.84318923950196,0.0,-9.461577832325929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.266845703125,0.0,0.0,0.0001103321556001,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2761535644531,0.0,0.0,0.0001510406727902,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5032958984375,0.0,0.0,8.581398287788033e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1243896484375,0.0,0.0,0.0001161850959761,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9335632324219,0.0,0.0,0.0005511291092261,296.78204345703125,294.1499938964844,301.01318359375,295.03912353515625,294.2756652832031,301.0724182128906,284.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755311861634,2.639098894974268e-08,0.0011755047598853,-0.0680515393614769,0.0,0.0,0.0,-0.0178958959877491,60.0,24.455059051513672,0.0,-9.421655278174512e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.266845703125,0.0,0.0,0.0001103321556001,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2761535644531,0.0,0.0,0.0001510406727902,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5032958984375,0.0,0.0,8.581398287788033e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1243896484375,0.0,0.0,0.0001161850959761,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9335632324219,0.0,0.0,0.0005511291092261,296.78204345703125,294.1499938964844,301.01318359375,295.03912353515625,294.2756652832031,301.0724182128906,284.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755311861634,2.639098894974268e-08,0.0011755047598853,-0.0680515393614769,0.0,0.0,0.0,-0.0178958959877491,60.0,24.455059051513672,0.0,-9.421655278174512e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2485046386719,0.0,0.0,0.0001101713642128,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2577514648437,0.0,0.0,0.0001508205605205,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.48321533203125,0.0,0.0,8.568892371840775e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1070861816406,0.0,0.0,0.0001160157771664,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.91766357421875,0.0,0.0,0.0005503259017132,296.7505187988281,294.1499938964844,300.97802734375,295.03424072265625,294.3457336425781,301.0372009277344,284.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.6190662083536164e-08,0.0011737922905012,-0.0675301328301429,0.0,0.0,0.0,-0.0177965871989727,60.0,24.26788330078125,0.0,-9.394219091518609e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2297058105469,0.0,0.0,0.0001099859146052,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2388916015625,0.0,0.0,0.0001505666732555,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4627380371094,0.0,0.0,8.554467785870656e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0893249511719,0.0,0.0,0.0001158204831881,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9013061523437,0.0,0.0,0.0005493995849974,296.718505859375,294.1499938964844,300.9432373046875,295.0294494628906,294.4145202636719,301.0023498535156,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718430323526,2.5959604244008005e-08,0.0011718170717358,-0.0669286698102951,0.0,0.0,0.0,-0.0176820456981658,60.0,24.084911346435547,0.0,-9.362623387687564e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19097900390625,0.0,0.0,0.0001095744955819,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.20001220703125,0.0,0.0,0.0001500034559285,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.42059326171875,0.0,0.0,8.522468124283478e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0526123046875,0.0,0.0,0.000115387236292,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8673095703125,0.0,0.0,0.0005473445053212,296.6532592773437,294.1499938964844,300.8749389648437,295.02032470703125,294.5484924316406,300.933837890625,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674602283164,2.5447008056289646e-08,0.0011674348497763,-0.0655940920114517,0.0,0.0,0.0,-0.017427934333682,60.0,23.731225967407227,0.0,-9.292718772258013e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19097900390625,0.0,0.0,0.0001095744955819,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.20001220703125,0.0,0.0,0.0001500034559285,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.42059326171875,0.0,0.0,8.522468124283478e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0526123046875,0.0,0.0,0.000115387236292,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8673095703125,0.0,0.0,0.0005473445053212,296.6532592773437,294.1499938964844,300.8749389648437,295.02032470703125,294.5484924316406,300.933837890625,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674602283164,2.5447008056289646e-08,0.0011674348497763,-0.0655940920114517,0.0,0.0,0.0,-0.017427934333682,60.0,23.731225967407227,0.0,-9.292718772258013e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1506042480469,0.0,0.0,0.0001091866215574,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1595153808594,0.0,0.0,0.0001494724710937,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3769226074219,0.0,0.0,8.49230054882355e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0142517089844,0.0,0.0,0.0001149787931353,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8316345214844,0.0,0.0,0.0005454070633277,296.5863647460937,294.1499938964844,300.8087158203125,295.0119323730469,294.677490234375,300.8672180175781,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633279500529,2.4963759059914992e-08,0.0011633029207587,-0.0643356069922447,0.0,0.0,0.0,-0.0171883683651685,60.0,23.401308059692383,0.0,-9.22705609696095e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1506042480469,0.0,0.0,0.0001091866215574,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1595153808594,0.0,0.0,0.0001494724710937,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3769226074219,0.0,0.0,8.49230054882355e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0142517089844,0.0,0.0,0.0001149787931353,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8316345214844,0.0,0.0,0.0005454070633277,296.5863647460937,294.1499938964844,300.8087158203125,295.0119323730469,294.677490234375,300.8672180175781,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633279500529,2.4963759059914992e-08,0.0011633029207587,-0.0643356069922447,0.0,0.0,0.0,-0.0171883683651685,60.0,23.401308059692383,0.0,-9.22705609696095e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1088562011719,0.0,0.0,0.0001088874414563,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1176147460937,0.0,0.0,0.0001490629074396,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3319091796875,0.0,0.0,8.469030581181869e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9744567871094,0.0,0.0,0.0001146637368947,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7944641113281,0.0,0.0,0.0005439126398414,296.5180053710937,294.1499938964844,300.7449035644531,295.0044860839844,294.8021545410156,300.8025207519531,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.4591017222519443e-08,0.0011601155856624,-0.0633647069334983,0.0,0.0,0.0,-0.0170035827904939,60.0,23.1014404296875,0.0,-9.176567772328781e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1088562011719,0.0,0.0,0.0001088874414563,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1176147460937,0.0,0.0,0.0001490629074396,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3319091796875,0.0,0.0,8.469030581181869e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9744567871094,0.0,0.0,0.0001146637368947,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7944641113281,0.0,0.0,0.0005439126398414,296.5180053710937,294.1499938964844,300.7449035644531,295.0044860839844,294.8021545410156,300.8025207519531,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.4591017222519443e-08,0.0011601155856624,-0.0633647069334983,0.0,0.0,0.0,-0.0170035827904939,60.0,23.1014404296875,0.0,-9.176567772328781e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,0.0001086621414287,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0813293457031,0.0,0.0,0.0001487544795963,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.29302978515625,0.0,0.0,8.451507892459631e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9398803710937,0.0,0.0,0.0001144264897448,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7620544433594,0.0,0.0,0.0005427872529253,296.45947265625,294.1499938964844,300.69354248046875,294.9990539550781,294.903564453125,300.7500305175781,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577415280044,2.4310342183753164e-08,0.0011577171972021,-0.062633492052555,0.0,0.0,0.0,-0.0168644487857818,60.0,22.8729305267334,0.0,-9.138641132722117e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.065673828125,0.0,0.0,0.0001086191623471,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743408203125,0.0,0.0,0.0001486956462031,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2855224609375,0.0,0.0,8.448164589935914e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9332275390625,0.0,0.0,0.0001143812260124,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7557983398437,0.0,0.0,0.0005425725830718,296.4482421875,294.1499938964844,300.6839904785156,294.99810791015625,294.922607421875,300.7402038574219,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283433713,2.4256792130472604e-08,0.001157259219326,-0.062493972480297,0.0,0.0,0.0,-0.016837902367115,60.0,22.830955505371094,0.0,-9.131413492013962e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0435791015625,0.0,0.0,0.0001084866962628,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0521850585937,0.0,0.0,0.0001485143002355,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2618713378906,0.0,0.0,8.437861106358469e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9120788574219,0.0,0.0,0.0001142417313531,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7359313964844,0.0,0.0,0.0005419108783826,296.4128723144531,294.1499938964844,300.6547546386719,294.99542236328125,294.98126220703125,300.7101135253906,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091757921951285e-08,0.0011558474507182,-0.0620639733970165,0.0,0.0,0.0,-0.0167560838162899,60.0,22.704456329345703,0.0,-9.10915858298722e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
