time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.02117919921875,0.0,0.0,0.0001083583265426,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0296936035156,0.0,0.0,0.0001483385713072,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2378845214844,0.0,0.0,8.427877764916047e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.890625,0.0,0.0,0.0001141065586125,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7157287597656,0.0,0.0,0.00054126966279,296.3771667480469,294.1499938964844,300.6263732910156,294.9930725097656,295.0389709472656,300.68072509765625,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472698748111,0.0,0.0,0.0,-0.0166768077760934,60.0,22.58297538757324,0.0,-9.087619190495388e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9754333496094,0.0,0.0,0.0001081118462025,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9838562011719,0.0,0.0,0.0001480011414969,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1890563964844,0.0,0.0,8.408706344198436e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84674072265625,0.0,0.0,0.0001138469961006,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6743469238281,0.0,0.0,0.000540038512554,296.3049011230469,294.1499938964844,300.5724792480469,294.989501953125,295.15155029296875,300.6245422363281,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.3624771472441366e-08,0.0011518549872562,-0.0608470439910888,0.0,0.0,0.0,-0.0165245812386274,60.0,22.35437393188477,0.0,-9.046331683748576e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9754333496094,0.0,0.0,0.0001081118462025,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9838562011719,0.0,0.0,0.0001480011414969,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1890563964844,0.0,0.0,8.408706344198436e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84674072265625,0.0,0.0,0.0001138469961006,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6743469238281,0.0,0.0,0.000540038512554,296.3049011230469,294.1499938964844,300.5724792480469,294.989501953125,295.15155029296875,300.6245422363281,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.3624771472441366e-08,0.0011518549872562,-0.0608470439910888,0.0,0.0,0.0,-0.0165245812386274,60.0,22.35437393188477,0.0,-9.046331683748576e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9285583496094,0.0,0.0,0.0001078801215044,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93682861328125,0.0,0.0,0.0001476839097449,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1391296386719,0.0,0.0,8.390683069592342e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016662597656,0.0,0.0,0.0001136029750341,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6317443847656,0.0,0.0,0.000538880995009,296.2315368652344,294.1499938964844,300.5226745605469,294.9876403808594,295.26055908203125,300.5719299316406,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608506432938e-08,0.0011493866331875,-0.0600946210324764,0.0,0.0,0.0,-0.0163814686238765,60.0,22.14397430419922,0.0,-9.007601420307765e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9285583496094,0.0,0.0,0.0001078801215044,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93682861328125,0.0,0.0,0.0001476839097449,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1391296386719,0.0,0.0,8.390683069592342e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016662597656,0.0,0.0,0.0001136029750341,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6317443847656,0.0,0.0,0.000538880995009,296.2315368652344,294.1499938964844,300.5226745605469,294.9876403808594,295.26055908203125,300.5719299316406,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608506432938e-08,0.0011493866331875,-0.0600946210324764,0.0,0.0,0.0,-0.0163814686238765,60.0,22.14397430419922,0.0,-9.007601420307765e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8805236816406,0.0,0.0,0.0001076643529813,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8887023925781,0.0,0.0,0.0001473885349696,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.088134765625,0.0,0.0,8.373901073355228e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7554626464844,0.0,0.0,0.0001133757687057,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58795166015625,0.0,0.0,0.0005378032801672,296.1571655273437,294.1499938964844,300.4774169921875,294.9876708984375,295.3661499023437,300.5233764648437,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,21.951078414916992,0.0,-8.971614562369724e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8805236816406,0.0,0.0,0.0001076643529813,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8887023925781,0.0,0.0,0.0001473885349696,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.088134765625,0.0,0.0,8.373901073355228e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7554626464844,0.0,0.0,0.0001133757687057,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58795166015625,0.0,0.0,0.0005378032801672,296.1571655273437,294.1499938964844,300.4774169921875,294.9876708984375,295.3661499023437,300.5233764648437,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,21.951078414916992,0.0,-8.971614562369724e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8314819335937,0.0,0.0,0.000107464074972,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8395080566406,0.0,0.0,0.0001471143623348,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0361022949219,0.0,0.0,8.358323975699022e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.70819091796875,0.0,0.0,0.0001131648605223,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.54302978515625,0.0,0.0,0.0005368028650991,296.0818176269531,294.1499938964844,300.4371032714844,294.98980712890625,295.4685363769531,300.4792785644531,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817788547513373e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,21.774995803833008,0.0,-8.93827447612239e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8314819335937,0.0,0.0,0.000107464074972,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8395080566406,0.0,0.0,0.0001471143623348,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0361022949219,0.0,0.0,8.358323975699022e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.70819091796875,0.0,0.0,0.0001131648605223,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.54302978515625,0.0,0.0,0.0005368028650991,296.0818176269531,294.1499938964844,300.4371032714844,294.98980712890625,295.4685363769531,300.4792785644531,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817788547513373e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,21.774995803833008,0.0,-8.93827447612239e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8065795898437,0.0,0.0,0.000107369160105,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8145751953125,0.0,0.0,0.0001469844282837,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.009765625,0.0,0.0,8.350941789103672e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6841735839844,0.0,0.0,0.0001130649106926,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5201721191406,0.0,0.0,0.000536328763701,296.0438232421875,294.1499938964844,300.4189147949219,294.9917297363281,295.5186462402344,300.4588623046875,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699552459926053e-08,0.001143944566138,-0.0584352239966392,0.0,0.0,0.0,-0.0160659160465002,60.0,21.692684173583984,0.0,-8.922496874674837e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.78143310546875,0.0,0.0,0.0001072800223482,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7893981933594,0.0,0.0,0.0001468624104745,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9831848144531,0.0,0.0,8.344008529093117e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6598815917969,0.0,0.0,0.0001129710508394,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4970703125,0.0,0.0,0.0005358835333026,296.0056457519531,294.1499938964844,300.40216064453125,294.9942321777344,295.5680236816406,300.4397277832031,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430179001763,2.2588515946608826e-08,0.0011429953156039,-0.0581457093358039,0.0,0.0,0.0,-0.0160108711570501,60.0,21.61454200744629,0.0,-8.907692716775274e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7304077148437,0.0,0.0,0.0001071206133929,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382507324219,0.0,0.0,0.0001466441754018,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9293212890625,0.0,0.0,8.331609569722787e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.610595703125,0.0,0.0,0.0001128031799453,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4500732421875,0.0,0.0,0.0005350872525013,295.9285888671875,294.1499938964844,300.3729858398437,295.00115966796875,295.6645812988281,300.40594482421875,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389937015532272e-08,0.001141297398135,-0.0576279088854789,0.0,0.0,0.0,-0.0159124284982681,60.0,21.471866607666016,0.0,-8.88124702669302e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7304077148437,0.0,0.0,0.0001071206133929,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382507324219,0.0,0.0,0.0001466441754018,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9293212890625,0.0,0.0,8.331609569722787e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.610595703125,0.0,0.0,0.0001128031799453,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4500732421875,0.0,0.0,0.0005350872525013,295.9285888671875,294.1499938964844,300.3729858398437,295.00115966796875,295.6645812988281,300.40594482421875,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389937015532272e-08,0.001141297398135,-0.0576279088854789,0.0,0.0,0.0,-0.0159124284982681,60.0,21.471866607666016,0.0,-8.88124702669302e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6785583496094,0.0,0.0,0.0001069838326657,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.686279296875,0.0,0.0,0.0001464569213567,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8746643066406,0.0,0.0,8.320971392095089e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5604248046875,0.0,0.0,0.0001126591450884,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4021911621094,0.0,0.0,0.0005344040691852,295.8508605957031,294.1499938964844,300.3500061035156,295.01080322265625,295.7587890625,300.3771667480469,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.2219561301994872e-08,0.0011398401111364,-0.0571836084127426,0.0,0.0,0.0,-0.0158279631286859,60.0,21.3443546295166,0.0,-8.858588529392365e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6785583496094,0.0,0.0,0.0001069838326657,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.686279296875,0.0,0.0,0.0001464569213567,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8746643066406,0.0,0.0,8.320971392095089e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5604248046875,0.0,0.0,0.0001126591450884,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4021911621094,0.0,0.0,0.0005344040691852,295.8508605957031,294.1499938964844,300.3500061035156,295.01080322265625,295.7587890625,300.3771667480469,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.2219561301994872e-08,0.0011398401111364,-0.0571836084127426,0.0,0.0,0.0,-0.0158279631286859,60.0,21.3443546295166,0.0,-8.858588529392365e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.62579345703125,0.0,0.0,0.0001068757337634,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6333923339844,0.0,0.0,0.0001463089429307,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8191223144531,0.0,0.0,8.3125640230719e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5093078613281,0.0,0.0,0.0001125453127315,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533020019531,0.0,0.0,0.0005338641349226,295.7723999023437,294.1499938964844,300.33056640625,295.0219421386719,295.8504333496094,300.3534240722656,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387114645913,2.208492233535253e-08,0.0011386893456801,-0.0568324774503707,0.0,0.0,0.0,-0.0157612208276987,60.0,21.23318099975586,0.0,-8.840703458190546e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.62579345703125,0.0,0.0,0.0001068757337634,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6333923339844,0.0,0.0,0.0001463089429307,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8191223144531,0.0,0.0,8.3125640230719e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5093078613281,0.0,0.0,0.0001125453127315,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533020019531,0.0,0.0,0.0005338641349226,295.7723999023437,294.1499938964844,300.33056640625,295.0219421386719,295.8504333496094,300.3534240722656,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387114645913,2.208492233535253e-08,0.0011386893456801,-0.0568324774503707,0.0,0.0,0.0,-0.0157612208276987,60.0,21.23318099975586,0.0,-8.840703458190546e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5765380859375,0.0,0.0,0.0001067926714313,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.58404541015625,0.0,0.0,0.0001461952342651,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7673645019531,0.0,0.0,8.306102972710505e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4615783691406,0.0,0.0,0.000112457841169,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3075866699219,0.0,0.0,0.0005334492307156,295.6996459960937,294.1499938964844,300.31317138671875,295.0321960449219,295.93280029296875,300.3340148925781,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378263588994,2.19814690893827e-08,0.0011378044728189,-0.056562665849924,0.0,0.0,0.0,-0.0157099328935146,60.0,21.141162872314453,0.0,-8.826972930364718e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5722351074219,0.0,0.0,0.000106786363176,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5797424316406,0.0,0.0,0.0001461865904275,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7628479003906,0.0,0.0,8.305612573167309e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4573974609375,0.0,0.0,0.0001124511982197,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3035888671875,0.0,0.0,0.000533417740371,295.6932983398437,294.1499938964844,300.3116760253906,295.0331115722656,295.9398803710937,300.3323974609375,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377591872587,2.1973617592152563e-08,0.0011377373011782,-0.0565421842038631,0.0,0.0,0.0,-0.0157060399651527,60.0,21.1335391998291,0.0,-8.825931274714095e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.545166015625,0.0,0.0,0.000106749634142,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5526123046875,0.0,0.0,0.0001461363135604,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.73443603515625,0.0,0.0,8.30275530461222e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4311218261719,0.0,0.0,0.0001124125192291,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2784118652344,0.0,0.0,0.0005332342698238,295.6535339355469,294.1499938964844,300.3024597167969,295.0386962890625,295.9837646484375,300.3224792480469,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137368613854,2.192787462718116e-08,0.0011373466113582,-0.0564228817820549,0.0,0.0,0.0,-0.0156833659857511,60.0,21.087514877319336,0.0,-8.819863950293438e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.51788330078125,0.0,0.0,0.0001067177654476,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5252990722656,0.0,0.0,0.0001460926869185,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.705810546875,0.0,0.0,8.300277113448828e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4046630859375,0.0,0.0,0.0001123789625125,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530212402344,0.0,0.0,0.0005330751300789,295.61358642578125,294.1499938964844,300.2933654785156,295.0443115234375,296.027099609375,300.3128662109375,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370292631909,2.1888199697173163e-08,0.0011370073771104,-0.0563194006681442,0.0,0.0,0.0,-0.0156636964529752,60.0,21.043821334838867,0.0,-8.814603802420606e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4627380371094,0.0,0.0,0.000106668085209,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.47003173828125,0.0,0.0,0.0001460246712667,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6480407714844,0.0,0.0,8.296412852359936e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3511047363281,0.0,0.0,0.0001123266483773,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2015991210937,0.0,0.0,0.0005328269908204,295.5332946777344,294.1499938964844,300.2755126953125,295.05548095703125,296.1119689941406,300.2942810058594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826346952025243e-08,0.001136478385888,-0.056158073246479,0.0,0.0,0.0,-0.0156330335885286,60.0,20.96339225769043,0.0,-8.806405560335406e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4627380371094,0.0,0.0,0.000106668085209,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.47003173828125,0.0,0.0,0.0001460246712667,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6480407714844,0.0,0.0,8.296412852359936e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3511047363281,0.0,0.0,0.0001123266483773,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2015991210937,0.0,0.0,0.0005328269908204,295.5332946777344,294.1499938964844,300.2755126953125,295.05548095703125,296.1119689941406,300.2942810058594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826346952025243e-08,0.001136478385888,-0.056158073246479,0.0,0.0,0.0,-0.0156330335885286,60.0,20.96339225769043,0.0,-8.806405560335406e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.40692138671875,0.0,0.0,0.0001066316399374,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.41412353515625,0.0,0.0,0.0001459747873013,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.589599609375,0.0,0.0,8.29357813927345e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.296875,0.0,0.0,0.0001122882677009,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1494445800781,0.0,0.0,0.0005326449754647,295.4525451660156,294.1499938964844,300.25811767578125,295.0665588378906,296.1949462890625,300.2763061523437,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361120268702,2.1780982351060643e-08,0.001136090257205,-0.0560397505760192,0.0,0.0,0.0,-0.0156105430796742,60.0,20.89011573791504,0.0,-8.800395079333614e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.40692138671875,0.0,0.0,0.0001066316399374,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.41412353515625,0.0,0.0,0.0001459747873013,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.589599609375,0.0,0.0,8.29357813927345e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.296875,0.0,0.0,0.0001122882677009,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1494445800781,0.0,0.0,0.0005326449754647,295.4525451660156,294.1499938964844,300.25811767578125,295.0665588378906,296.1949462890625,300.2763061523437,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361120268702,2.1780982351060643e-08,0.001136090257205,-0.0560397505760192,0.0,0.0,0.0,-0.0156105430796742,60.0,20.89011573791504,0.0,-8.800395079333614e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504943847656,0.0,0.0,0.0001066091062966,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3575744628906,0.0,0.0,0.000145943937241,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.53057861328125,0.0,0.0,8.291825361084193e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2419738769531,0.0,0.0,0.0001122645408031,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0966186523437,0.0,0.0,0.0005325324600562,295.371337890625,294.1499938964844,300.2411499023437,295.0775756835937,296.2760314941406,300.2588195800781,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358727933838,2.1752962098275933e-08,0.0011358510237187,-0.0559666603803634,0.0,0.0,0.0,-0.015596654266119,60.0,20.823261260986328,0.0,-8.796683204082002e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504943847656,0.0,0.0,0.0001066091062966,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3575744628906,0.0,0.0,0.000145943937241,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.53057861328125,0.0,0.0,8.291825361084193e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2419738769531,0.0,0.0,0.0001122645408031,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0966186523437,0.0,0.0,0.0005325324600562,295.371337890625,294.1499938964844,300.2411499023437,295.0775756835937,296.2760314941406,300.2588195800781,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358727933838,2.1752962098275933e-08,0.0011358510237187,-0.0559666603803634,0.0,0.0,0.0,-0.015596654266119,60.0,20.823261260986328,0.0,-8.796683204082002e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2933959960937,0.0,0.0,0.0001065972974174,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3003845214844,0.0,0.0,0.0001459277700632,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4709777832031,0.0,0.0,8.290907135233283e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1864318847656,0.0,0.0,0.0001122521061915,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0431213378906,0.0,0.0,0.0005324734956957,295.2897033691406,294.1499938964844,300.2245178222656,295.0884094238281,296.3551940917969,300.2417907714844,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,20.76248550415039,0.0,-8.79474129078517e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2933959960937,0.0,0.0,0.0001065972974174,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3003845214844,0.0,0.0,0.0001459277700632,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4709777832031,0.0,0.0,8.290907135233283e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1864318847656,0.0,0.0,0.0001122521061915,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0431213378906,0.0,0.0,0.0005324734956957,295.2897033691406,294.1499938964844,300.2245178222656,295.0884094238281,296.3551940917969,300.2417907714844,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,20.76248550415039,0.0,-8.79474129078517e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2646484375,0.0,0.0,0.0001065947726601,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2715759277344,0.0,0.0,0.0001459243067074,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4409484863281,0.0,0.0,8.2907106843777e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1584167480469,0.0,0.0,0.0001122494431911,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.01611328125,0.0,0.0,0.0005324608646333,295.2487487792969,294.1499938964844,300.2163391113281,295.09375,296.3940734863281,300.2334289550781,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.1735173660886176e-08,0.0011356989853084,-0.0559202618896961,0.0,0.0,0.0,-0.0155878365039825,60.0,20.73419189453125,0.0,-8.794327754912956e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2357177734375,0.0,0.0,0.0001065940305124,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2425842285156,0.0,0.0,0.0001459233026253,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4107666015625,0.0,0.0,8.290652476716787e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1302185058594,0.0,0.0,0.0001122486646636,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98895263671875,0.0,0.0,0.0005324571975506,295.2076721191406,294.1499938964844,300.208251953125,295.0990600585937,296.43243408203125,300.2251281738281,285.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.1734276600682282e-08,0.0011356913018971,-0.0559179224073886,0.0,0.0,0.0,-0.0155873913317918,60.0,20.707136154174805,0.0,-8.794209094276084e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.17742919921875,0.0,0.0,0.0001065972755895,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1842346191406,0.0,0.0,0.0001459277409594,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500366210937,0.0,0.0,8.290904952445999e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0734558105469,0.0,0.0,0.0001122520843637,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.93414306640625,0.0,0.0,0.000532473437488,295.1253356933594,294.1499938964844,300.1922607421875,295.1094665527344,296.50787353515625,300.20880126953125,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.173837465591077e-08,0.0011357262264937,-0.0559286102652549,0.0,0.0,0.0,-0.0155894225463271,60.0,20.656238555908203,0.0,-8.794751238383469e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.17742919921875,0.0,0.0,0.0001065972755895,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1842346191406,0.0,0.0,0.0001459277409594,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500366210937,0.0,0.0,8.290904952445999e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0734558105469,0.0,0.0,0.0001122520843637,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.93414306640625,0.0,0.0,0.000532473437488,295.1253356933594,294.1499938964844,300.1922607421875,295.1094665527344,296.50787353515625,300.20880126953125,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.173837465591077e-08,0.0011357262264937,-0.0559286102652549,0.0,0.0,0.0,-0.0155894225463271,60.0,20.656238555908203,0.0,-8.794751238383469e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1186218261719,0.0,0.0,0.0001066056938725,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.12530517578125,0.0,0.0,0.0001459392660763,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2887878417969,0.0,0.0,8.291559788631275e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0160827636719,0.0,0.0,0.00011226094648,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8787536621094,0.0,0.0,0.0005325155216269,295.0426940917969,294.1499938964844,300.1764831542969,295.1195678710937,296.5814819335937,300.1927795410156,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748910228325258e-08,0.0011358163319528,-0.0559560880064964,0.0,0.0,0.0,-0.0155946454033255,60.0,20.609315872192383,0.0,-8.796146744316503e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1186218261719,0.0,0.0,0.0001066056938725,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.12530517578125,0.0,0.0,0.0001459392660763,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2887878417969,0.0,0.0,8.291559788631275e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0160827636719,0.0,0.0,0.00011226094648,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8787536621094,0.0,0.0,0.0005325155216269,295.0426940917969,294.1499938964844,300.1764831542969,295.1195678710937,296.5814819335937,300.1927795410156,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748910228325258e-08,0.0011358163319528,-0.0559560880064964,0.0,0.0,0.0,-0.0155946454033255,60.0,20.609315872192383,0.0,-8.796146744316503e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.05926513671875,0.0,0.0,0.0001066182448994,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0658874511719,0.0,0.0,0.0001459564373362,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.22705078125,0.0,0.0,8.292535494547337e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95819091796875,0.0,0.0,0.0001122741596191,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8227844238281,0.0,0.0,0.0005325782112777,294.95977783203125,294.1499938964844,300.16094970703125,295.12939453125,296.6532897949219,300.1769714355469,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359722120687,2.1764595459217162e-08,0.0011359504424035,-0.0559970065951347,0.0,0.0,0.0,-0.0156024219468235,60.0,20.565778732299805,0.0,-8.798224371275867e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.05926513671875,0.0,0.0,0.0001066182448994,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0658874511719,0.0,0.0,0.0001459564373362,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.22705078125,0.0,0.0,8.292535494547337e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95819091796875,0.0,0.0,0.0001122741596191,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8227844238281,0.0,0.0,0.0005325782112777,294.95977783203125,294.1499938964844,300.16094970703125,295.12939453125,296.6532897949219,300.1769714355469,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359722120687,2.1764595459217162e-08,0.0011359504424035,-0.0559970065951347,0.0,0.0,0.0,-0.0156024219468235,60.0,20.565778732299805,0.0,-8.798224371275867e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994506835937,0.0,0.0,0.0001066343902493,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0059814453125,0.0,0.0,0.0001459785416955,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648864746094,0.0,0.0,8.293791324831545e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998107910156,0.0,0.0,0.000112291163532,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.76629638671875,0.0,0.0,0.0005326588870957,294.87664794921875,294.1499938964844,300.14556884765625,295.1388244628906,296.723388671875,300.161376953125,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.178476066205804e-08,0.0011361228534951,-0.0560496039688587,0.0,0.0,0.0,-0.0156124178320169,60.0,20.525131225585938,0.0,-8.800895301419588e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994506835937,0.0,0.0,0.0001066343902493,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0059814453125,0.0,0.0,0.0001459785416955,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648864746094,0.0,0.0,8.293791324831545e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998107910156,0.0,0.0,0.000112291163532,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.76629638671875,0.0,0.0,0.0005326588870957,294.87664794921875,294.1499938964844,300.14556884765625,295.1388244628906,296.723388671875,300.161376953125,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.178476066205804e-08,0.0011361228534951,-0.0560496039688587,0.0,0.0,0.0,-0.0156124178320169,60.0,20.525131225585938,0.0,-8.800895301419588e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
