time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9693908691406,0.0,0.0,0.000106643194158,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9758605957031,0.0,0.0,0.0001459905906813,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1336669921875,0.0,0.0,8.29447599244304e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8704528808594,0.0,0.0,0.000112300433102,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7378845214844,0.0,0.0,0.0005327028920874,294.83502197265625,294.1499938964844,300.137939453125,295.14337158203125,296.7579345703125,300.1536560058594,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362382210791,2.179575808725076e-08,0.0011362164514139,-0.0560782849788665,0.0,0.0,0.0,-0.015617867000401,60.0,20.505596160888672,0.0,-8.802351914027896e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.939208984375,0.0,0.0,0.0001066539771272,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94561767578125,0.0,0.0,0.0001460053463233,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.102294921875,0.0,0.0,8.295314182760194e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8409423828125,0.0,0.0,0.0001123117835959,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093200683594,0.0,0.0,0.0005327567341737,294.7933349609375,294.1499938964844,300.1303100585937,295.1478271484375,296.7919006347656,300.1459655761719,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363538214936,2.1809210437595545e-08,0.0011363320518285,-0.056113377213478,0.0,0.0,0.0,-0.0156245389953255,60.0,20.48684883117676,0.0,-8.804134665751918e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8785095214844,0.0,0.0,0.000106675652205,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001460350322304,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0392761230469,0.0,0.0,8.297000749735162e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7816162109375,0.0,0.0,0.0001123346155509,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65185546875,0.0,0.0,0.0005328651168383,294.7098693847656,294.1499938964844,300.1151428222656,295.1564025878906,296.858642578125,300.1306457519531,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.18362732340438e-08,0.0011365632526576,-0.0561839640140533,0.0,0.0,0.0,-0.0156379546970129,60.0,20.45088005065918,0.0,-8.807720774939298e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8785095214844,0.0,0.0,0.000106675652205,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001460350322304,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0392761230469,0.0,0.0,8.297000749735162e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7816162109375,0.0,0.0,0.0001123346155509,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65185546875,0.0,0.0,0.0005328651168383,294.7098693847656,294.1499938964844,300.1151428222656,295.1564025878906,296.858642578125,300.1306457519531,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.18362732340438e-08,0.0011365632526576,-0.0561839640140533,0.0,0.0,0.0,-0.0156379546970129,60.0,20.45088005065918,0.0,-8.807720774939298e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8174133300781,0.0,0.0,0.0001067143894033,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8236389160156,0.0,0.0,0.0001460880594095,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759216308594,0.0,0.0,8.300013723783195e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218933105469,0.0,0.0,0.0001123754045693,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5939636230469,0.0,0.0,0.0005330585991032,294.62628173828125,294.1499938964844,300.1000061035156,295.1644592285156,296.9237670898437,300.11541748046875,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369980638846,2.1884586587361813e-08,0.0011369761778041,-0.0563099794089794,0.0,0.0,0.0,-0.0156619045883417,60.0,20.417631149291992,0.0,-8.814124896616705e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8174133300781,0.0,0.0,0.0001067143894033,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8236389160156,0.0,0.0,0.0001460880594095,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759216308594,0.0,0.0,8.300013723783195e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218933105469,0.0,0.0,0.0001123754045693,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5939636230469,0.0,0.0,0.0005330585991032,294.62628173828125,294.1499938964844,300.1000061035156,295.1644592285156,296.9237670898437,300.11541748046875,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369980638846,2.1884586587361813e-08,0.0011369761778041,-0.0563099794089794,0.0,0.0,0.0,-0.0156619045883417,60.0,20.417631149291992,0.0,-8.814124896616705e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.75592041015625,0.0,0.0,0.0001067990815499,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7620544433594,0.0,0.0,0.0001462039945181,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9122009277344,0.0,0.0,8.306600648211315e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001124645859817,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356140136719,0.0,0.0,0.0005334816523827,294.5426025390625,294.1499938964844,300.0848693847656,295.1719665527344,296.98736572265625,300.1002197265625,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379006318747,2.1990157250684212e-08,0.0011378786293789,-0.0565853230655193,0.0,0.0,0.0,-0.0157142393290996,60.0,20.390283584594727,0.0,-8.828126141224858e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.75592041015625,0.0,0.0,0.0001067990815499,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7620544433594,0.0,0.0,0.0001462039945181,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9122009277344,0.0,0.0,8.306600648211315e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001124645859817,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356140136719,0.0,0.0,0.0005334816523827,294.5426025390625,294.1499938964844,300.0848693847656,295.1719665527344,296.98736572265625,300.1002197265625,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379006318747,2.1990157250684212e-08,0.0011378786293789,-0.0565853230655193,0.0,0.0,0.0,-0.0157142393290996,60.0,20.390283584594727,0.0,-8.828126141224858e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940612792969,0.0,0.0,0.0001069015124812,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001037597656,0.0,0.0,0.0001463442167732,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84814453125,0.0,0.0,8.314567094203085e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012268066406,0.0,0.0,0.0001125724520534,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4768981933594,0.0,0.0,0.0005339933559298,294.4588623046875,294.1499938964844,300.0697021484375,295.17889404296875,297.04949951171875,300.0849914550781,285.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389923747628,2.211783467487293e-08,0.0011389702558517,-0.0569183155894279,0.0,0.0,0.0,-0.0157775338739156,60.0,20.368406295776367,0.0,-8.84507400655821e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940612792969,0.0,0.0,0.0001069015124812,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001037597656,0.0,0.0,0.0001463442167732,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84814453125,0.0,0.0,8.314567094203085e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012268066406,0.0,0.0,0.0001125724520534,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4768981933594,0.0,0.0,0.0005339933559298,294.4588623046875,294.1499938964844,300.0697021484375,295.17889404296875,297.04949951171875,300.0849914550781,285.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389923747628,2.211783467487293e-08,0.0011389702558517,-0.0569183155894279,0.0,0.0,0.0,-0.0157775338739156,60.0,20.368406295776367,0.0,-8.84507400655821e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6629943847656,0.0,0.0,0.0001069502759492,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.66900634765625,0.0,0.0,0.0001464109809603,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.81597900390625,0.0,0.0,8.318360050907359e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.57080078125,0.0,0.0,0.0001126238057622,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473571777344,0.0,0.0,0.0005342369549907,294.4169311523437,294.1499938964844,300.06207275390625,295.18212890625,297.0799560546875,300.0773620605469,285.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395122855901,2.2178625158630894e-08,0.0011394900502637,-0.0570768527686595,0.0,0.0,0.0,-0.015807669609785,60.0,20.35846710205078,0.0,-8.85314932475012e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6318359375,0.0,0.0,0.0001069941208697,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6378173828125,0.0,0.0,0.0001464709930587,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7837219238281,0.0,0.0,8.321769564645365e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5403137207031,0.0,0.0,0.0001126699717133,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.417724609375,0.0,0.0,0.0005344559904187,294.3750305175781,294.1499938964844,300.054443359375,295.1851806640625,297.1100769042969,300.0697021484375,285.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399795766919,2.2233273000438203e-08,0.0011399573413655,-0.0572193674743175,0.0,0.0,0.0,-0.0158347617834806,60.0,20.34844207763672,0.0,-8.86041107150959e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5693054199219,0.0,0.0,0.0001070594080374,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5751953125,0.0,0.0,0.000146560370922,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.71905517578125,0.0,0.0,8.326848183060065e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790954589844,0.0,0.0,0.0001127387222368,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3582458496094,0.0,0.0,0.0005347821279428,294.2911682128906,294.1499938964844,300.0390625,295.1908264160156,297.16925048828125,300.0543518066406,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.231467099989004e-08,0.0011406533885747,-0.0574316382408142,0.0,0.0,0.0,-0.0158751141279935,60.0,20.326526641845703,0.0,-8.871234058460686e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5693054199219,0.0,0.0,0.0001070594080374,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5751953125,0.0,0.0,0.000146560370922,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.71905517578125,0.0,0.0,8.326848183060065e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790954589844,0.0,0.0,0.0001127387222368,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3582458496094,0.0,0.0,0.0005347821279428,294.2911682128906,294.1499938964844,300.0390625,295.1908264160156,297.16925048828125,300.0543518066406,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.231467099989004e-08,0.0011406533885747,-0.0574316382408142,0.0,0.0,0.0,-0.0158751141279935,60.0,20.326526641845703,0.0,-8.871234058460686e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50653076171875,0.0,0.0,0.0001070887665264,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5123291015625,0.0,0.0,0.0001466005633119,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541442871094,0.0,0.0,8.329131378559396e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4175720214844,0.0,0.0,0.0001127696377807,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984313964844,0.0,0.0,0.0005349288112483,294.2073974609375,294.1499938964844,300.02349853515625,295.1957092285156,297.2269592285156,300.0389099121094,285.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129770156164e-08,0.0011409665457904,-0.0575271472334861,0.0,0.0,0.0,-0.0158932711929082,60.0,20.300111770629883,0.0,-8.87610553945706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50653076171875,0.0,0.0,0.0001070887665264,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5123291015625,0.0,0.0,0.0001466005633119,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541442871094,0.0,0.0,8.329131378559396e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4175720214844,0.0,0.0,0.0001127696377807,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984313964844,0.0,0.0,0.0005349288112483,294.2073974609375,294.1499938964844,300.02349853515625,295.1957092285156,297.2269592285156,300.0389099121094,285.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129770156164e-08,0.0011409665457904,-0.0575271472334861,0.0,0.0,0.0,-0.0158932711929082,60.0,20.300111770629883,0.0,-8.87610553945706e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435119628906,0.0,0.0,0.0001070815051207,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4492492675781,0.0,0.0,0.0001465906243538,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58905029296875,0.0,0.0,8.328566764248535e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558349609375,0.0,0.0,0.0001127619907492,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2383728027344,0.0,0.0,0.0005348925478756,294.1236877441406,294.1499938964844,300.0077514648437,295.1998596191406,297.2831726074219,300.0233154296875,285.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409120634198,2.2342291572385875e-08,0.001140889711678,-0.0575036630034446,0.0,0.0,0.0,-0.0158888064324855,60.0,20.26803398132324,0.0,-8.874907564404567e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435119628906,0.0,0.0,0.0001070815051207,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4492492675781,0.0,0.0,0.0001465906243538,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58905029296875,0.0,0.0,8.328566764248535e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558349609375,0.0,0.0,0.0001127619907492,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2383728027344,0.0,0.0,0.0005348925478756,294.1236877441406,294.1499938964844,300.0077514648437,295.1998596191406,297.2831726074219,300.0233154296875,285.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409120634198,2.2342291572385875e-08,0.001140889711678,-0.0575036630034446,0.0,0.0,0.0,-0.0158888064324855,60.0,20.26803398132324,0.0,-8.874907564404567e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3803100585937,0.0,0.0,0.0001070423459168,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3859558105469,0.0,0.0,0.0001465370150981,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5238037109375,0.0,0.0,8.325520320795476e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938842773437,0.0,0.0,0.0001127207578974,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,0.0005346969701349,294.0401611328125,294.1499938964844,299.99176025390625,295.20318603515625,297.337890625,300.0075378417969,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404952965676,2.2293537682571696e-08,0.0011404729448258,-0.0573765262961387,0.0,0.0,0.0,-0.0158646386116743,60.0,20.23019027709961,0.0,-8.86842315139802e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3803100585937,0.0,0.0,0.0001070423459168,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3859558105469,0.0,0.0,0.0001465370150981,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5238037109375,0.0,0.0,8.325520320795476e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938842773437,0.0,0.0,0.0001127207578974,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,0.0005346969701349,294.0401611328125,294.1499938964844,299.99176025390625,295.20318603515625,297.337890625,300.0075378417969,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404952965676,2.2293537682571696e-08,0.0011404729448258,-0.0573765262961387,0.0,0.0,0.0,-0.0158646386116743,60.0,20.23019027709961,0.0,-8.86842315139802e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3486633300781,0.0,0.0,0.0001070130674634,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3542785644531,0.0,0.0,0.0001464969391236,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4911193847656,0.0,0.0,8.323243673657998e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2628479003906,0.0,0.0,0.000112689929665,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478576660156,0.0,0.0,0.0005345507524907,293.9984741210937,294.1499938964844,299.983642578125,295.2045288085937,297.3647155761719,299.99957275390625,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401835363358,2.2257079734799845e-08,0.0011401613010093,-0.0572814494371414,0.0,0.0,0.0,-0.0158465653657913,60.0,20.20928955078125,0.0,-8.863575828854665e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,0.0001069788922904,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,0.0001464501401642,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,8.320585038745776e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23175048828125,0.0,0.0,0.0001126539355027,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176147460937,0.0,0.0,0.0005343800294212,293.95684814453125,294.1499938964844,299.9754638671875,295.2056579589844,297.3912048339844,299.9915466308594,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398196220397,2.2214509343143618e-08,0.0011397973867133,-0.0571704357862472,0.0,0.0,0.0,-0.0158254615962505,60.0,20.18720054626465,0.0,-8.85791706650707e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2535705566406,0.0,0.0,0.0001068998171831,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.259033203125,0.0,0.0,0.0001463419030187,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930053710937,0.0,0.0,8.314435399370268e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695556640625,0.0,0.0,0.0001125706694438,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0570068359375,0.0,0.0,0.000533985090442,293.873779296875,294.1499938964844,299.9588623046875,295.20721435546875,297.4430847167969,299.9753112792969,285.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.21160245672536e-08,0.0011389553546905,-0.0569135956466198,0.0,0.0,0.0,-0.015776639804244,60.0,20.140045166015625,0.0,-8.84483384311352e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2535705566406,0.0,0.0,0.0001068998171831,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.259033203125,0.0,0.0,0.0001463419030187,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930053710937,0.0,0.0,8.314435399370268e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695556640625,0.0,0.0,0.0001125706694438,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0570068359375,0.0,0.0,0.000533985090442,293.873779296875,294.1499938964844,299.9588623046875,295.20721435546875,297.4430847167969,299.9753112792969,285.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.21160245672536e-08,0.0011389553546905,-0.0569135956466198,0.0,0.0,0.0,-0.015776639804244,60.0,20.140045166015625,0.0,-8.84483384311352e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900634765625,0.0,0.0,0.0001068123892764,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.0,0.0,0.000146222213516,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275451660156,0.0,0.0,8.307635289384052e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10723876953125,0.0,0.0,0.0001124786067521,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99627685546875,0.0,0.0,0.0005335483583621,293.791015625,294.1499938964844,299.94189453125,295.2078552246094,297.4935302734375,299.958740234375,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.200712501121416e-08,0.0011380243813619,-0.0566295757889747,0.0,0.0,0.0,-0.0157226528972387,60.0,20.089662551879883,0.0,-8.830377140611746e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900634765625,0.0,0.0,0.0001068123892764,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.0,0.0,0.000146222213516,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275451660156,0.0,0.0,8.307635289384052e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10723876953125,0.0,0.0,0.0001124786067521,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99627685546875,0.0,0.0,0.0005335483583621,293.791015625,294.1499938964844,299.94189453125,295.2078552246094,297.4935302734375,299.958740234375,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.200712501121416e-08,0.0011380243813619,-0.0566295757889747,0.0,0.0,0.0,-0.0157226528972387,60.0,20.089662551879883,0.0,-8.830377140611746e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12652587890625,0.0,0.0,0.0001067216799128,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.0,0.0,0.0001460980274714,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620544433594,0.0,0.0,8.300579793285578e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448608398437,0.0,0.0,0.0001123830807046,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0005330952699296,293.70855712890625,294.1499938964844,299.92449951171875,295.20751953125,297.5426025390625,299.9418334960937,285.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894129176303068e-08,0.001137058250606,-0.0563348680734634,0.0,0.0,0.0,-0.0156666375696659,60.0,20.036924362182617,0.0,-8.815389662686358e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12652587890625,0.0,0.0,0.0001067216799128,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.0,0.0,0.0001460980274714,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620544433594,0.0,0.0,8.300579793285578e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448608398437,0.0,0.0,0.0001123830807046,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0005330952699296,293.70855712890625,294.1499938964844,299.92449951171875,295.20751953125,297.5426025390625,299.9418334960937,285.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894129176303068e-08,0.001137058250606,-0.0563348680734634,0.0,0.0,0.0,-0.0156666375696659,60.0,20.036924362182617,0.0,-8.815389662686358e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629577636719,0.0,0.0,0.0001066302429535,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682067871094,0.0,0.0,0.0001459728664485,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1965637207031,0.0,0.0,8.293468272313476e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9824523925781,0.0,0.0,0.0001122867979574,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,0.000532638572622,293.6264343261719,294.1499938964844,299.9066467285156,295.20611572265625,297.5902709960937,299.92449951171875,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.1780239833901763e-08,0.0011360845528542,-0.0560378096997737,0.0,0.0,0.0,-0.0156101789325475,60.0,19.98232078552246,0.0,-8.800296313893342e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629577636719,0.0,0.0,0.0001066302429535,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682067871094,0.0,0.0,0.0001459728664485,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1965637207031,0.0,0.0,8.293468272313476e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9824523925781,0.0,0.0,0.0001122867979574,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,0.000532638572622,293.6264343261719,294.1499938964844,299.9066467285156,295.20611572265625,297.5902709960937,299.92449951171875,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.1780239833901763e-08,0.0011360845528542,-0.0560378096997737,0.0,0.0,0.0,-0.0156101789325475,60.0,19.98232078552246,0.0,-8.800296313893342e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311584472656,0.0,0.0,0.0001065845499397,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.036376953125,0.0,0.0,0.000145910307765,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1638488769531,0.0,0.0,8.289913967018947e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95123291015625,0.0,0.0,0.0001122386747738,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441772460937,0.0,0.0,0.0005324103403836,293.58551025390625,294.1499938964844,299.8975524902344,295.2050476074219,297.61358642578125,299.9156799316406,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723316478983186e-08,0.0011355978203937,-0.0558893345296382,0.0,0.0,0.0,-0.0155819598585367,60.0,19.95437812805176,0.0,-8.792757455466926e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993896484375,0.0,0.0,0.0001065389660652,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.00457763671875,0.0,0.0,0.0001458478946005,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311340332031,0.0,0.0,8.286368392873555e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9200134277344,0.0,0.0,0.0001121906752814,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.813720703125,0.0,0.0,0.0005321826320141,293.5447082519531,294.1499938964844,299.8883056640625,295.20367431640625,297.6365966796875,299.90673828125,285.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666538785325432e-08,0.0011351123685017,-0.0557412281632423,0.0,0.0,0.0,-0.0155538124963641,60.0,19.926013946533203,0.0,-8.785241334408057e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93585205078125,0.0,0.0,0.0001064482421497,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9409484863281,0.0,0.0,0.000145723708556,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06573486328125,0.0,0.0,8.27931216917932e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,0.0001120951419579,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527770996094,0.0,0.0,0.0005317294853739,293.4633178710937,294.1499938964844,299.86944580078125,295.2001037597656,297.6815795898437,299.88848876953125,285.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,19.868003845214844,0.0,-8.77029080470493e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93585205078125,0.0,0.0,0.0001064482421497,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9409484863281,0.0,0.0,0.000145723708556,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06573486328125,0.0,0.0,8.27931216917932e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,0.0001120951419579,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527770996094,0.0,0.0,0.0005317294853739,293.4633178710937,294.1499938964844,299.86944580078125,295.2001037597656,297.6815795898437,299.88848876953125,285.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,19.868003845214844,0.0,-8.77029080470493e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8723449707031,0.0,0.0,0.0001063577801687,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773803710937,0.0,0.0,0.0001455998572055,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003967285156,0.0,0.0,8.272275590570644e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7951965332031,0.0,0.0,0.0001119998705689,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918640136719,0.0,0.0,0.0005312776193022,293.38238525390625,294.1499938964844,299.8500061035156,295.1953430175781,297.7252197265625,299.8697204589844,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440843767095443e-08,0.0011331827845424,-0.0551524795591831,0.0,0.0,0.0,-0.0154419271275401,60.0,19.808181762695312,0.0,-8.755394276249717e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8723449707031,0.0,0.0,0.0001063577801687,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773803710937,0.0,0.0,0.0001455998572055,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003967285156,0.0,0.0,8.272275590570644e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7951965332031,0.0,0.0,0.0001119998705689,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918640136719,0.0,0.0,0.0005312776193022,293.38238525390625,294.1499938964844,299.8500061035156,295.1953430175781,297.7252197265625,299.8697204589844,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440843767095443e-08,0.0011331827845424,-0.0551524795591831,0.0,0.0,0.0,-0.0154419271275401,60.0,19.808181762695312,0.0,-8.755394276249717e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0001062716037267,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138732910156,0.0,0.0,0.0001454818993806,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9351501464844,0.0,0.0,8.265573706012219e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,0.0001119091321015,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,0.0005308471736498,293.3018493652344,294.1499938964844,299.8302001953125,295.189697265625,297.767578125,299.8504333496094,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.1333507405074683e-08,0.0011322650825604,-0.0548724606633186,0.0,0.0,0.0,-0.0153887160122394,60.0,19.746829986572266,0.0,-8.741218238128567e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0001062716037267,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138732910156,0.0,0.0,0.0001454818993806,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9351501464844,0.0,0.0,8.265573706012219e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,0.0001119091321015,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,0.0005308471736498,293.3018493652344,294.1499938964844,299.8302001953125,295.189697265625,297.767578125,299.8504333496094,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.1333507405074683e-08,0.0011322650825604,-0.0548724606633186,0.0,0.0,0.0,-0.0153887160122394,60.0,19.746829986572266,0.0,-8.741218238128567e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.0,0.0,0.0001061931470758,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504272460937,0.0,0.0,0.0001453744771424,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,8.259471360361204e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,0.0001118265063269,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,0.0005304553196765,293.22174072265625,294.1499938964844,299.81024169921875,295.1834411621094,297.8086853027344,299.8308410644531,285.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235779357198226e-08,0.0011314294533804,-0.0546174980700016,0.0,0.0,0.0,-0.0153402686119079,60.0,19.68524169921875,0.0,-8.72832046638905e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
