time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.0,0.0,0.0001061931470758,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504272460937,0.0,0.0,0.0001453744771424,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,8.259471360361204e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,0.0001118265063269,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,0.0005304553196765,293.22174072265625,294.1499938964844,299.81024169921875,295.1834411621094,297.8086853027344,299.8308410644531,285.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235779357198226e-08,0.0011314294533804,-0.0546174980700016,0.0,0.0,0.0,-0.0153402686119079,60.0,19.68524169921875,0.0,-8.72832046638905e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138671875,0.0,0.0,0.0001061560978996,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,0.0001453237637178,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83746337890625,0.0,0.0,8.256590081145987e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.639404296875,0.0,0.0,0.0001117874999181,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,0.0005302702775225,293.181884765625,294.1499938964844,299.8002319335937,295.1800842285156,297.8287048339844,299.82098388671875,285.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189636711937965e-08,0.0011310349218547,-0.0544971115887165,0.0,0.0,0.0,-0.0153173943981528,60.0,19.65452003479004,0.0,-8.722233957314529e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6822509765625,0.0,0.0,0.0001061200382537,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,0.0001452744036214,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80499267578125,0.0,0.0,8.253785199485719e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,0.0001117495194193,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0005300901248119,293.1421203613281,294.1499938964844,299.7901611328125,295.1766357421875,297.84844970703125,299.81103515625,285.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144719752896893e-08,0.001130650867708,-0.0543799214065074,0.0,0.0,0.0,-0.0152951274067163,60.0,19.623809814453125,0.0,-8.716310873069234e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190795898437,0.0,0.0,0.0001060492795659,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62384033203125,0.0,0.0,0.0001451775315217,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,8.248281665146351e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461730957031,0.0,0.0,0.0001116750063374,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0005297366878949,293.0629577636719,294.1499938964844,299.7699890136719,295.1693115234375,297.8869934082031,299.7911071777344,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056585808310053e-08,0.0011298974277451,-0.0541499704122543,0.0,0.0,0.0,-0.0152514353394508,60.0,19.5622615814209,0.0,-8.704695630967765e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190795898437,0.0,0.0,0.0001060492795659,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62384033203125,0.0,0.0,0.0001451775315217,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,8.248281665146351e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461730957031,0.0,0.0,0.0001116750063374,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0005297366878949,293.0629577636719,294.1499938964844,299.7699890136719,295.1693115234375,297.8869934082031,299.7911071777344,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056585808310053e-08,0.0011298974277451,-0.0541499704122543,0.0,0.0,0.0,-0.0152514353394508,60.0,19.5622615814209,0.0,-8.704695630967765e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,0.000105977676867,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,0.0001450795098207,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753234863281,0.0,0.0,8.242711919592693e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001115996055887,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.0005293790018185,292.9842834472656,294.1499938964844,299.7497253417969,295.1615295410156,297.92431640625,299.77105712890625,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.0967394931403763e-08,0.0011291347909718,-0.0539172552525997,0.0,0.0,0.0,-0.0152072208002209,60.0,19.500274658203125,0.0,-8.692948938460179e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,0.000105977676867,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,0.0001450795098207,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753234863281,0.0,0.0,8.242711919592693e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001115996055887,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.0005293790018185,292.9842834472656,294.1499938964844,299.7497253417969,295.1615295410156,297.92431640625,299.77105712890625,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.0967394931403763e-08,0.0011291347909718,-0.0539172552525997,0.0,0.0,0.0,-0.0152072208002209,60.0,19.500274658203125,0.0,-8.692948938460179e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0001059017886291,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977111816406,0.0,0.0,0.0001449756236979,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,8.236809662776068e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,0.0001115196937462,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0005290000117383,292.9060974121094,294.1499938964844,299.7293701171875,295.15338134765625,297.9605407714844,299.7508850097656,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.0872876760336112e-08,0.001128326752223,-0.0536706261336803,0.0,0.0,0.0,-0.0151603640988469,60.0,19.437400817871094,0.0,-8.680509466785227e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0001059017886291,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977111816406,0.0,0.0,0.0001449756236979,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,8.236809662776068e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,0.0001115196937462,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0005290000117383,292.9060974121094,294.1499938964844,299.7293701171875,295.15338134765625,297.9605407714844,299.7508850097656,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.0872876760336112e-08,0.001128326752223,-0.0536706261336803,0.0,0.0,0.0,-0.0151603640988469,60.0,19.437400817871094,0.0,-8.680509466785227e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303283691406,0.0,0.0,0.0001058185880538,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43487548828125,0.0,0.0,0.0001448617258574,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,8.230338426074013e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001114320766646,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0005285844090394,292.82843017578125,294.1499938964844,299.7089538574219,295.14483642578125,297.99560546875,299.73065185546875,285.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769235220541304e-08,0.0011274405987933,-0.0534001849591732,0.0,0.0,0.0,-0.0151089858263731,60.0,19.373268127441406,0.0,-8.66687912548514e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303283691406,0.0,0.0,0.0001058185880538,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43487548828125,0.0,0.0,0.0001448617258574,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,8.230338426074013e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001114320766646,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0005285844090394,292.82843017578125,294.1499938964844,299.7089538574219,295.14483642578125,297.99560546875,299.73065185546875,285.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769235220541304e-08,0.0011274405987933,-0.0534001849591732,0.0,0.0,0.0,-0.0151089858263731,60.0,19.373268127441406,0.0,-8.66687912548514e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0001057733825291,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,0.000144799836562,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,8.22682268335484e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296203613281,0.0,0.0,0.0001113844773499,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0005283586215227,292.789794921875,294.1499938964844,299.69873046875,295.14044189453125,298.0126647949219,299.72052001953125,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269799433648,2.0712924708732323e-08,0.0011269592214375,-0.0532532408833503,0.0,0.0,0.0,-0.0150810703635215,60.0,19.340595245361328,0.0,-8.659478112349461e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0001057255503837,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001447343529434,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48211669921875,0.0,0.0,8.223101758630946e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001113341058953,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0005281196790747,292.7513122558594,294.1499938964844,299.6885070800781,295.135986328125,298.0294494628906,299.7103576660156,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264703935012,2.0653336818554635e-08,0.0011264497879892,-0.0530977435410022,0.0,0.0,0.0,-0.0150515306740999,60.0,19.3074951171875,0.0,-8.651649352486859e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001056214969139,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001445919042453,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4181213378906,0.0,0.0,8.21500871097669e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.0001112245299736,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0005275999428704,292.6747436523437,294.1499938964844,299.66796875,295.1268920898437,298.0622253417969,299.6900329589844,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594797313213,0.0,0.0,0.0,-0.0149872731417417,60.0,19.23991584777832,0.0,-8.634632564508139e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001056214969139,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001445919042453,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4181213378906,0.0,0.0,8.21500871097669e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.0001112245299736,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0005275999428704,292.6747436523437,294.1499938964844,299.66796875,295.1268920898437,298.0622253417969,299.6900329589844,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594797313213,0.0,0.0,0.0,-0.0149872731417417,60.0,19.23991584777832,0.0,-8.634632564508139e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001055062311934,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0001444341178284,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,8.206044003600255e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001111031524487,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0005270241526886,292.5987548828125,294.1499938964844,299.6474304199219,295.1175842285156,298.0938720703125,299.669677734375,285.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012603122752e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,19.170419692993164,0.0,-8.615801050382289e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001055062311934,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0001444341178284,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,8.206044003600255e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001111031524487,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0005270241526886,292.5987548828125,294.1499938964844,299.6474304199219,295.1175842285156,298.0938720703125,299.669677734375,285.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012603122752e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,19.170419692993164,0.0,-8.615801050382289e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0001053815358318,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001442634238628,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,8.19634587969631e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001109718432417,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0005264013307169,292.5233764648437,294.1499938964844,299.6268615722656,295.1081237792969,298.1244506835937,299.6492919921875,285.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224787178335652e-08,0.0011227858485653,-0.0519793108105659,0.0,0.0,0.0,-0.014839082956314,60.0,19.09921646118164,0.0,-8.59545252751559e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0001053815358318,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001442634238628,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,8.19634587969631e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001109718432417,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0005264013307169,292.5233764648437,294.1499938964844,299.6268615722656,295.1081237792969,298.1244506835937,299.6492919921875,285.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224787178335652e-08,0.0011227858485653,-0.0519793108105659,0.0,0.0,0.0,-0.014839082956314,60.0,19.09921646118164,0.0,-8.59545252751559e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001052512234309,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,0.0001440850173821,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,8.18620974314399e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0001108346186811,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0005257503944449,292.4486389160156,294.1499938964844,299.6062927246094,295.0985412597656,298.1539001464844,299.62890625,285.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.0062444150426018e-08,0.0011213978286832,-0.0515555702149868,0.0,0.0,0.0,-0.0147586027160286,60.0,19.02678298950196,0.0,-8.574211562972779e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001052512234309,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,0.0001440850173821,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,8.18620974314399e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0001108346186811,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0005257503944449,292.4486389160156,294.1499938964844,299.6062927246094,295.0985412597656,298.1539001464844,299.62890625,285.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.0062444150426018e-08,0.0011213978286832,-0.0515555702149868,0.0,0.0,0.0,-0.0147586027160286,60.0,19.02678298950196,0.0,-8.574211562972779e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001051857252605,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,0.0001439953630324,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,8.181115845218301e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001107656426029,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,0.0005254232091829,292.4115295410156,294.1499938964844,299.5960388183594,295.0937194824219,298.168212890625,299.61871337890625,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207201750949,1.9980843646294488e-08,0.0011207001516595,-0.0513425767421722,0.0,0.0,0.0,-0.0147181507200002,60.0,18.99036026000977,0.0,-8.563544895423547e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001051210565492,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0001439068291801,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,8.176085975719616e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001106975469156,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90789794921875,0.0,0.0,0.0005251002148725,292.37457275390625,294.1499938964844,299.58575439453125,295.0888671875,298.1822814941406,299.6085510253906,285.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200312292203,1.9900282310914008e-08,0.0011200113222002,-0.051132284104824,0.0,0.0,0.0,-0.0146782137453556,60.0,18.95395278930664,0.0,-8.553021046964204e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.0001049995917128,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001437405444448,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,8.16663887235336e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0001105696355807,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0005244935164228,292.3011474609375,294.1499938964844,299.5652160644531,295.0791931152344,298.2096252441406,299.5881652832031,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187372729182,1.9748965129906537e-08,0.0011187175987288,-0.0507372766733169,0.0,0.0,0.0,-0.0146031994372606,60.0,18.881839752197266,0.0,-8.533270801081019e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.0001049995917128,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001437405444448,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,8.16663887235336e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0001105696355807,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0005244935164228,292.3011474609375,294.1499938964844,299.5652160644531,295.0791931152344,298.2096252441406,299.5881652832031,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187372729182,1.9748965129906537e-08,0.0011187175987288,-0.0507372766733169,0.0,0.0,0.0,-0.0146031994372606,60.0,18.881839752197266,0.0,-8.533270801081019e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001048955600708,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001435981248505,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,8.158547279890627e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0001104600814869,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,0.0005239738384261,292.2283630371094,294.1499938964844,299.5447082519531,295.0695495605469,298.2359619140625,299.5678100585937,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176288826391,1.961936391126073e-08,0.0011176092084497,-0.0503989420831203,0.0,0.0,0.0,-0.0145389502868056,60.0,18.811880111694336,0.0,-8.516373384281908e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001048955600708,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001435981248505,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,8.158547279890627e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0001104600814869,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,0.0005239738384261,292.2283630371094,294.1499938964844,299.5447082519531,295.0695495605469,298.2359619140625,299.5678100585937,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176288826391,1.961936391126073e-08,0.0011176092084497,-0.0503989420831203,0.0,0.0,0.0,-0.0145389502868056,60.0,18.811880111694336,0.0,-8.516373384281908e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.000104816572275,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001434900041203,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,8.15240346128121e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,0.0001103769100154,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.0005235793069005,292.1562194824219,294.1499938964844,299.5242614746094,295.0599670410156,298.26129150390625,299.5474853515625,285.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167875491082,1.9520976834996886e-08,0.0011167679913342,-0.0501420795917511,0.0,0.0,0.0,-0.0144901750609278,60.0,18.74531555175781,0.0,-8.503556614414266e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.000104816572275,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001434900041203,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,8.15240346128121e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,0.0001103769100154,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.0005235793069005,292.1562194824219,294.1499938964844,299.5242614746094,295.0599670410156,298.26129150390625,299.5474853515625,285.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167875491082,1.9520976834996886e-08,0.0011167679913342,-0.0501420795917511,0.0,0.0,0.0,-0.0144901750609278,60.0,18.74531555175781,0.0,-8.503556614414266e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155212402344,0.0,0.0,0.0001047542391461,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,0.0001434046716894,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,8.14755549072288e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001103112663258,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0005232679541222,292.0847473144531,294.1499938964844,299.5038757324219,295.050537109375,298.28564453125,299.52716064453125,285.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161237489432,1.9443335830260373e-08,0.0011161043075844,-0.0499393753707408,0.0,0.0,0.0,-0.0144516862928867,60.0,18.682186126708984,0.0,-8.493449143998077e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155212402344,0.0,0.0,0.0001047542391461,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,0.0001434046716894,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,8.14755549072288e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001103112663258,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0005232679541222,292.0847473144531,294.1499938964844,299.5038757324219,295.050537109375,298.28564453125,299.52716064453125,285.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161237489432,1.9443335830260373e-08,0.0011161043075844,-0.0499393753707408,0.0,0.0,0.0,-0.0144516862928867,60.0,18.682186126708984,0.0,-8.493449143998077e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001047231344273,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001433620927855,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,8.145136234816164e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252197265625,0.0,0.0,0.0001102785099647,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0005231125978752,292.04937744140625,294.1499938964844,299.4936828613281,295.0458679199219,298.2973022460937,299.5170288085937,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157924309372,1.9404591711236208e-08,0.0011157731059938,-0.0498382188379764,0.0,0.0,0.0,-0.0144324796274304,60.0,18.651506423950195,0.0,-8.48840784328786e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001046922989189,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001433198776794,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85516357421875,0.0,0.0,8.142737351590768e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957702636719,0.0,0.0,0.0001102460373658,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,0.0005229585804045,292.01416015625,294.1499938964844,299.4835510253906,295.041259765625,298.3087158203125,299.50689697265625,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154641397297,1.936618332365469e-08,0.0011154446983709,-0.0497379377484321,0.0,0.0,0.0,-0.0144134387373924,60.0,18.621150970458984,0.0,-8.483411306769997e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,0.0001046312027028,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.0001432362332707,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79425048828125,0.0,0.0,8.137985423672944e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0001101817033486,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0005226533976383,291.94415283203125,294.1499938964844,299.4632873535156,295.0321960449219,298.3310241699219,299.4866943359375,285.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148132616654,1.9290082420297963e-08,0.0011147940531373,-0.0495392456650733,0.0,0.0,0.0,-0.0143757136538624,60.0,18.56102752685547,0.0,-8.4735162886318e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,0.0001046312027028,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.0001432362332707,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79425048828125,0.0,0.0,8.137985423672944e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0001101817033486,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0005226533976383,291.94415283203125,294.1499938964844,299.4632873535156,295.0321960449219,298.3310241699219,299.4866943359375,285.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148132616654,1.9290082420297963e-08,0.0011147940531373,-0.0495392456650733,0.0,0.0,0.0,-0.0143757136538624,60.0,18.56102752685547,0.0,-8.4735162886318e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0001045713797793,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001431543350918,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,8.133332448778674e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001101187008316,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0005223545595072,291.8749084472656,294.1499938964844,299.44317626953125,295.0234069824219,298.3523254394531,299.4665832519531,285.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114176120609,1.9215567803598788e-08,0.0011141569120809,-0.0493446812033653,0.0,0.0,0.0,-0.0143387727439403,60.0,18.50211906433105,0.0,-8.463833012228862e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0001045713797793,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001431543350918,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,8.133332448778674e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001101187008316,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0005223545595072,291.8749084472656,294.1499938964844,299.44317626953125,295.0234069824219,298.3523254394531,299.4665832519531,285.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114176120609,1.9215567803598788e-08,0.0011141569120809,-0.0493446812033653,0.0,0.0,0.0,-0.0143387727439403,60.0,18.50211906433105,0.0,-8.463833012228862e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57818603515625,0.0,0.0,0.0001045124154188,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.000143073615618,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,8.128747140290216e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,0.0001100566150853,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.0005220600869506,291.8064270019531,294.1499938964844,299.4231262207031,295.0149230957031,298.37261962890625,299.4465637207031,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142131435501145e-08,0.001113528967835,-0.0491529330611228,0.0,0.0,0.0,-0.0143023682758212,60.0,18.444435119628903,0.0,-8.454294686544017e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57818603515625,0.0,0.0,0.0001045124154188,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.000143073615618,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,8.128747140290216e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,0.0001100566150853,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.0005220600869506,291.8064270019531,294.1499938964844,299.4231262207031,295.0149230957031,298.37261962890625,299.4465637207031,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142131435501145e-08,0.001113528967835,-0.0491529330611228,0.0,0.0,0.0,-0.0143023682758212,60.0,18.444435119628903,0.0,-8.454294686544017e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
