time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,0.0001044542150339,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0001429939438821,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,8.124219311866909e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,0.0001099953224183,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0005217693396843,291.7386474609375,294.1499938964844,299.4032287597656,295.0068054199219,298.3920593261719,299.4266662597656,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129282647743,1.906963120745786e-08,0.0011129091726616,-0.0489636212587356,0.0,0.0,0.0,-0.0142664266750216,60.0,18.38793182373047,0.0,-8.44488425855161e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,0.0001044542150339,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0001429939438821,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,8.124219311866909e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,0.0001099953224183,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0005217693396843,291.7386474609375,294.1499938964844,299.4032287597656,295.0068054199219,298.3920593261719,299.4266662597656,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129282647743,1.906963120745786e-08,0.0011129091726616,-0.0489636212587356,0.0,0.0,0.0,-0.0142664266750216,60.0,18.38793182373047,0.0,-8.44488425855161e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0001044254167936,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,0.0001429545227438,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5842590332031,0.0,0.0,8.121980499709025e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,0.000109965003503,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589172363281,0.0,0.0,0.0005216255085542,291.705078125,294.1499938964844,299.3933410644531,295.0028686523437,298.40142822265625,299.4167785644531,285.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126219760626,1.9033770115584048e-08,0.0011126028839498,-0.0488699786365032,0.0,0.0,0.0,-0.0142486505210399,60.0,18.36019325256348,0.0,-8.44023091417512e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001043967422447,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,0.0001429152616765,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,8.119749691104516e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0001099348010029,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0005214822595007,291.671630859375,294.1499938964844,299.3834533691406,294.99908447265625,298.4106140136719,299.4068908691406,285.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123166186735,1.8998045803186883e-08,0.001112297642976,-0.0487766936421394,0.0,0.0,0.0,-0.0142309414222836,60.0,18.332733154296875,0.0,-8.43559675445249e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,0.0001043397933244,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001428373070666,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,8.115320088109002e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0001098748325603,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0005211977986618,291.6050720214844,294.1499938964844,299.3638610839844,294.9918212890625,298.4286499023437,299.38720703125,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117097456008,1.8927117650946457e-08,0.0011116907699033,-0.0485914796590805,0.0,0.0,0.0,-0.0141957774758338,60.0,18.278404235839844,0.0,-8.426400199823547e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,0.0001043397933244,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001428373070666,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,8.115320088109002e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0001098748325603,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0005211977986618,291.6050720214844,294.1499938964844,299.3638610839844,294.9918212890625,298.4286499023437,299.38720703125,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117097456008,1.8927117650946457e-08,0.0011116907699033,-0.0485914796590805,0.0,0.0,0.0,-0.0141957774758338,60.0,18.278404235839844,0.0,-8.426400199823547e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001042836593114,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,0.0001427604584023,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,8.110954513540491e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001098157226806,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0005209174705669,291.5391540527344,294.1499938964844,299.3443908691406,294.98504638671875,298.4459533691406,299.36767578125,286.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111118365079,1.8857200245747663e-08,0.0011110929772257,-0.0484088994562625,0.0,0.0,0.0,-0.014161117374897,60.0,18.22532844543457,0.0,-8.417339358857134e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001042836593114,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,0.0001427604584023,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,8.110954513540491e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001098157226806,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0005209174705669,291.5391540527344,294.1499938964844,299.3443908691406,294.98504638671875,298.4459533691406,299.36767578125,286.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111118365079,1.8857200245747663e-08,0.0011110929772257,-0.0484088994562625,0.0,0.0,0.0,-0.014161117374897,60.0,18.22532844543457,0.0,-8.417339358857134e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0001042285221046,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,0.000142684977618,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,8.10666533652693e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,0.0001097576605388,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0005206420319154,291.4738464355469,294.1499938964844,299.3251037597656,294.97882080078125,298.46258544921875,299.34832763671875,286.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105245212092,1.8788517408552252e-08,0.0011105057783424,-0.0482295341789722,0.0,0.0,0.0,-0.014127068221569,60.0,18.17367935180664,0.0,-8.408443363805419e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0001042285221046,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,0.000142684977618,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,8.10666533652693e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,0.0001097576605388,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0005206420319154,291.4738464355469,294.1499938964844,299.3251037597656,294.97882080078125,298.46258544921875,299.34832763671875,286.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105245212092,1.8788517408552252e-08,0.0011105057783424,-0.0482295341789722,0.0,0.0,0.0,-0.014127068221569,60.0,18.17367935180664,0.0,-8.408443363805419e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,0.0001041745927068,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.000142611155752,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,8.102471474558115e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001097008716897,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0005203726468607,291.4091491699219,294.1499938964844,299.3060302734375,294.97320556640625,298.47857666015625,299.3291015625,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099502444267,1.8721349803740853e-08,0.0011099315015599,-0.0480541251599788,0.0,0.0,0.0,-0.0140937715768814,60.0,18.123594284057617,0.0,-8.399747741805187e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,0.0001041745927068,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.000142611155752,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,8.102471474558115e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001097008716897,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0005203726468607,291.4091491699219,294.1499938964844,299.3060302734375,294.97320556640625,298.47857666015625,299.3291015625,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099502444267,1.8721349803740853e-08,0.0011099315015599,-0.0480541251599788,0.0,0.0,0.0,-0.0140937715768814,60.0,18.123594284057617,0.0,-8.399747741805187e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0001041482828441,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,0.0001425751252099,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917175292969,0.0,0.0,8.100424747681245e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0001096731648431,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,0.0005202412139624,291.3771057128906,294.1499938964844,299.2965393066406,294.9706115722656,298.4862365722656,299.319580078125,286.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096704984083,1.86885795727676e-08,0.0011096518719568,-0.0479685477912426,0.0,0.0,0.0,-0.0140775283798575,60.0,18.09935760498047,0.0,-8.39550722275817e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.0001041223295032,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001425396039849,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26300048828125,0.0,0.0,8.098406397039071e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001096458363463,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,0.0005201115855015,291.34521484375,294.1499938964844,299.2871398925781,294.9682006835937,298.4937438964844,299.31011962890625,286.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093941284343,1.8656253431004188e-08,0.0011093755019828,-0.0478841215372085,0.0,0.0,0.0,-0.0140615040436387,60.0,18.07552528381348,0.0,-8.391324968215488e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001040715142153,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0001424700312782,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,8.094454096863046e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.000109592321678,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0005198577418923,291.28173828125,294.1499938964844,299.2684631347656,294.9638977050781,298.5084533691406,299.291259765625,286.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088523315265,1.8592958284102682e-08,0.001108833705075,-0.0477188155055046,0.0,0.0,0.0,-0.0140301221981644,60.0,18.02881622314453,0.0,-8.383139515899529e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001040715142153,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0001424700312782,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,8.094454096863046e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.000109592321678,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0005198577418923,291.28173828125,294.1499938964844,299.2684631347656,294.9638977050781,298.5084533691406,299.291259765625,286.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088523315265,1.8592958284102682e-08,0.001108833705075,-0.0477188155055046,0.0,0.0,0.0,-0.0140301221981644,60.0,18.02881622314453,0.0,-8.383139515899529e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,0.0001040296992869,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001424127985956,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,8.091201743809506e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,0.0001095482948585,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.0005196489510126,291.2189636230469,294.1499938964844,299.25,294.9603271484375,298.5224914550781,299.27264404296875,286.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084070429205,1.85408861597125e-08,0.0011083885328844,-0.0475828200578689,0.0,0.0,0.0,-0.0140043077990412,60.0,17.984874725341797,0.0,-8.37640783402094e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,0.0001040296992869,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001424127985956,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,8.091201743809506e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,0.0001095482948585,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.0005196489510126,291.2189636230469,294.1499938964844,299.25,294.9603271484375,298.5224914550781,299.27264404296875,286.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084070429205,1.85408861597125e-08,0.0011083885328844,-0.0475828200578689,0.0,0.0,0.0,-0.0140043077990412,60.0,17.984874725341797,0.0,-8.37640783402094e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,0.0001040219358401,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001424021611455,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.090597839327529e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001095401094062,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0005196101265028,291.1566467285156,294.1499938964844,299.2317810058594,294.9573059082031,298.5360412597656,299.254150390625,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083240387961,1.853122810757668e-08,0.0011083055287599,-0.047557596117258,0.0,0.0,0.0,-0.01399951800704,60.0,17.945938110351562,0.0,-8.375160120976943e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,0.0001040219358401,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001424021611455,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.090597839327529e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001095401094062,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0005196101265028,291.1566467285156,294.1499938964844,299.2317810058594,294.9573059082031,298.5360412597656,299.254150390625,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083240387961,1.853122810757668e-08,0.0011083055287599,-0.047557596117258,0.0,0.0,0.0,-0.01399951800704,60.0,17.945938110351562,0.0,-8.375160120976943e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,0.0001040747592924,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001424744696123,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,8.094705844996497e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0001095957413781,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,0.0005198740400373,291.0951232910156,294.1499938964844,299.2137756347656,294.9546813964844,298.5487976074219,299.2358703613281,286.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108887605369,1.8597072326542733e-08,0.0011088689789175,-0.0477295629680156,0.0,0.0,0.0,-0.0140321627259254,60.0,17.916065216064453,0.0,-8.383671001865879e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,0.0001040747592924,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001424744696123,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,8.094705844996497e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0001095957413781,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,0.0005198740400373,291.0951232910156,294.1499938964844,299.2137756347656,294.9546813964844,298.5487976074219,299.2358703613281,286.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108887605369,1.8597072326542733e-08,0.0011088689789175,-0.0477295629680156,0.0,0.0,0.0,-0.0140321627259254,60.0,17.916065216064453,0.0,-8.383671001865879e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,0.0001040941569954,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,0.0001425010268576,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,8.096214878605679e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001096161649911,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,0.0005199708975851,291.0643920898437,294.1499938964844,299.204833984375,294.9534912109375,298.5551452636719,299.22674560546875,286.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090956395491,1.8621255648554325e-08,0.0011090770130977,-0.0477927178144454,0.0,0.0,0.0,-0.0140441572293639,60.0,17.900976181030273,0.0,-8.386798100445959e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,0.0001041694486048,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001426040980732,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,8.102071296889335e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0001096954511012,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0005203470354899,291.0341186523437,294.1499938964844,299.1959533691406,294.952392578125,298.5610046386719,299.2177429199219,286.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098963441327,1.8715082816811452e-08,0.0011098776012659,-0.0480377599596977,0.0,0.0,0.0,-0.0140906628221273,60.0,17.893335342407227,0.0,-8.398937012543686e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.000104321494291,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,0.0001428122486686,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,8.113896183203906e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,0.0001098555585485,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0005211065290495,290.9737243652344,294.1499938964844,299.1783447265625,294.9504089355469,298.5726013183594,299.19976806640625,286.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115169618278,1.8904552590015555e-08,0.0011114981025457,-0.0485325567424297,0.0,0.0,0.0,-0.0141845932230353,60.0,17.878841400146484,0.0,-8.42347560592316e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.000104321494291,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,0.0001428122486686,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,8.113896183203906e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,0.0001098555585485,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0005211065290495,290.9737243652344,294.1499938964844,299.1783447265625,294.9504089355469,298.5726013183594,299.19976806640625,286.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115169618278,1.8904552590015555e-08,0.0011114981025457,-0.0485325567424297,0.0,0.0,0.0,-0.0141845932230353,60.0,17.878841400146484,0.0,-8.42347560592316e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001045152748702,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001430775300832,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,8.128968329401687e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,0.0001100596200558,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,0.0005220745224505,290.913818359375,294.1499938964844,299.1609191894531,294.9487609863281,298.58367919921875,299.181884765625,286.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135815875604,1.9146032315120465e-08,0.0011135623790323,-0.0491631180047988,0.0,0.0,0.0,-0.0143043017014861,60.0,17.87179183959961,0.0,-8.454801303514614e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001045152748702,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001430775300832,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,8.128968329401687e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,0.0001100596200558,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,0.0005220745224505,290.913818359375,294.1499938964844,299.1609191894531,294.9487609863281,298.58367919921875,299.181884765625,286.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135815875604,1.9146032315120465e-08,0.0011135623790323,-0.0491631180047988,0.0,0.0,0.0,-0.0143043017014861,60.0,17.87179183959961,0.0,-8.454801303514614e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0001047472396749,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0001433950819773,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,8.147010521497577e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001103038957808,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0005232332623563,290.8543395996094,294.1499938964844,299.1436462402344,294.9473571777344,298.5942687988281,299.1641540527344,286.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160527355968,1.943508998181187e-08,0.0011160332942381,-0.049917846918106,0.0,0.0,0.0,-0.014447595924139,60.0,17.871122360229492,0.0,-8.49237622446708e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0001047472396749,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0001433950819773,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,8.147010521497577e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001103038957808,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.0005232332623563,290.8543395996094,294.1499938964844,299.1436462402344,294.9473571777344,298.5942687988281,299.1641540527344,286.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160527355968,1.943508998181187e-08,0.0011160332942381,-0.049917846918106,0.0,0.0,0.0,-0.014447595924139,60.0,17.871122360229492,0.0,-8.49237622446708e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001050112186931,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001437564642401,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,8.16754181869328e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001105818810174,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,0.0005245518987067,290.7952575683594,294.1499938964844,299.1265563964844,294.9462585449219,298.6044616699219,299.1465148925781,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188647476956,1.9764039294045688e-08,0.0011188449570909,-0.0507766269147396,0.0,0.0,0.0,-0.0146106649190187,60.0,17.87588882446289,0.0,-8.5352375833736e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001050112186931,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001437564642401,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,8.16754181869328e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001105818810174,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,0.0005245518987067,290.7952575683594,294.1499938964844,299.1265563964844,294.9462585449219,298.6044616699219,299.1465148925781,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188647476956,1.9764039294045688e-08,0.0011188449570909,-0.0507766269147396,0.0,0.0,0.0,-0.0146106649190187,60.0,17.87588882446289,0.0,-8.5352375833736e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001051584185915,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001439579646103,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,8.178990537999198e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001107368880184,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.0005252871778793,290.7658996582031,294.1499938964844,299.1180419921875,294.94580078125,298.6093444824219,299.13775634765625,286.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204344918951,1.994746590128216e-08,0.0011204144684597,-0.0512554496526718,0.0,0.0,0.0,-0.0147016029804945,60.0,17.881284713745117,0.0,-8.559184294654187e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,0.0001053086307365,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0001441635977244,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,8.190673543140292e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.0001108950673369,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,0.0005260375328361,290.73663330078125,294.1499938964844,299.1095886230469,294.9454040527344,298.6141662597656,299.1289978027344,286.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220353189855,2.01346423978066e-08,0.0011220151791349,-0.051744021475315,0.0,0.0,0.0,-0.0147943943738937,60.0,17.887422561645508,0.0,-8.58365467593103e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,0.0001056255277944,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0001445974194211,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,8.2153215771541e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001112287718569,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0005276204901747,290.6784973144531,294.1499938964844,299.0927734375,294.9447631835937,298.62335205078125,299.11163330078125,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254104319959,2.052952652320528e-08,0.0011253899428993,-0.0527746453881263,0.0,0.0,0.0,-0.0149901462718844,60.0,17.903778076171875,0.0,-8.635395687406344e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,0.0001056255277944,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0001445974194211,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,8.2153215771541e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001112287718569,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0005276204901747,290.6784973144531,294.1499938964844,299.0927734375,294.9447631835937,298.62335205078125,299.11163330078125,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254104319959,2.052952652320528e-08,0.0011253899428993,-0.0527746453881263,0.0,0.0,0.0,-0.0149901462718844,60.0,17.903778076171875,0.0,-8.635395687406344e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226135253906,0.0,0.0,0.0001059626665664,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0001450589479645,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,8.241543400799856e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0001115838022087,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,0.0005293046124279,290.6213073730469,294.1499938964844,299.0760498046875,294.9443664550781,298.6316223144531,299.0945129394531,286.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290032416582,2.0949643797507643e-08,0.0011289822869002,-0.0538709387183189,0.0,0.0,0.0,-0.0151984160766005,60.0,17.925586700439453,0.0,-8.690611963402264e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226135253906,0.0,0.0,0.0001059626665664,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0001450589479645,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,8.241543400799856e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0001115838022087,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,0.0005293046124279,290.6213073730469,294.1499938964844,299.0760498046875,294.9443664550781,298.6316223144531,299.0945129394531,286.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290032416582,2.0949643797507643e-08,0.0011289822869002,-0.0538709387183189,0.0,0.0,0.0,-0.0151984160766005,60.0,17.925586700439453,0.0,-8.690611963402264e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0001062904702848,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001455076999263,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,8.267039083875716e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001119289881899,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0005309420521371,290.5639038085937,294.1499938964844,299.0594787597656,294.9441223144531,298.6400756835937,299.0773010253906,286.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324946535751,2.135811527637088e-08,0.0011324732331559,-0.0549366623163223,0.0,0.0,0.0,-0.0154009042307734,60.0,17.945972442626953,0.0,-8.744467550059198e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
