time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0001062904702848,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001455076999263,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,8.267039083875716e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001119289881899,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0005309420521371,290.5639038085937,294.1499938964844,299.0594787597656,294.9441223144531,298.6400756835937,299.0773010253906,286.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324946535751,2.135811527637088e-08,0.0011324732331559,-0.0549366623163223,0.0,0.0,0.0,-0.0154009042307734,60.0,17.945972442626953,0.0,-8.744467550059198e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001066451295628,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.000145993210026,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,8.294623694382608e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.0001123024630942,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0005327136605046,290.5070495605469,294.1499938964844,299.04296875,294.9440612792969,298.6479797363281,299.0603332519531,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362780351191,2.1800069305299985e-08,0.0011362562654539,-0.0560895316302776,0.0,0.0,0.0,-0.0156200192868709,60.0,17.969722747802734,0.0,-8.802923190387446e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001066451295628,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.000145993210026,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,8.294623694382608e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.0001123024630942,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0005327136605046,290.5070495605469,294.1499938964844,299.04296875,294.9440612792969,298.6479797363281,299.0603332519531,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362780351191,2.1800069305299985e-08,0.0011362562654539,-0.0560895316302776,0.0,0.0,0.0,-0.0156200192868709,60.0,17.969722747802734,0.0,-8.802923190387446e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.0001068113415385,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001462207437725,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,8.307550888275728e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001124774862546,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904663085937,0.0,0.0,0.0005335439345799,290.47882080078125,294.1499938964844,299.0347595214844,294.944091796875,298.6517639160156,299.0518798828125,286.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,17.982019424438477,0.0,-8.830384956581838e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001069836143869,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0001464565866626,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,8.320950291818008e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0001126589049817,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,0.0005344044766388,290.4508972167969,294.1499938964844,299.0265808105469,294.94415283203125,298.6552429199219,299.0434875488281,286.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,17.995145797729492,0.0,-8.858894062768743e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001073232415365,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,0.0001469215203542,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,8.347365655936301e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001130165474023,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0005361009971238,290.39556884765625,294.1499938964844,299.0102233886719,294.94439697265625,298.6617736816406,299.0267944335937,286.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434998596087,2.2645076924732173e-08,0.0011434772750362,-0.05829319357872,0.0,0.0,0.0,-0.016038903966546,60.0,18.02164077758789,0.0,-8.915232285744423e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001073232415365,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,0.0001469215203542,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,8.347365655936301e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001130165474023,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0005361009971238,290.39556884765625,294.1499938964844,299.0102233886719,294.94439697265625,298.6617736816406,299.0267944335937,286.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434998596087,2.2645076924732173e-08,0.0011434772750362,-0.05829319357872,0.0,0.0,0.0,-0.016038903966546,60.0,18.02164077758789,0.0,-8.915232285744423e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0001076651387847,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001473895681556,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,8.373957825824618e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001133765836129,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005378088681027,290.3402709960937,294.1499938964844,298.9939880371094,294.9447326660156,298.6682434082031,299.0101013183594,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471437755972,2.307113255994864e-08,0.0011471207253634,-0.0594039671123027,0.0,0.0,0.0,-0.0162501186132431,60.0,18.048315048217773,0.0,-8.97212828476768e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0001076651387847,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001473895681556,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,8.373957825824618e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001133765836129,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005378088681027,290.3402709960937,294.1499938964844,298.9939880371094,294.9447326660156,298.6682434082031,299.0101013183594,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471437755972,2.307113255994864e-08,0.0011471207253634,-0.0594039671123027,0.0,0.0,0.0,-0.0162501186132431,60.0,18.048315048217773,0.0,-8.97212828476768e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0001079912763088,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001478360354667,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,8.399323996854946e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001137200160883,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005394379841163,290.2859802246094,294.1499938964844,298.9777526855469,294.9451599121094,298.6739196777344,298.9935607910156,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506185401231,2.3477538135807663e-08,0.0011505951406434,-0.0604633130133152,0.0,0.0,0.0,-0.0164515879005193,60.0,18.07416343688965,0.0,-9.026568648096145e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0001079912763088,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001478360354667,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,8.399323996854946e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001137200160883,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005394379841163,290.2859802246094,294.1499938964844,298.9777526855469,294.9451599121094,298.6739196777344,298.9935607910156,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506185401231,2.3477538135807663e-08,0.0011505951406434,-0.0604633130133152,0.0,0.0,0.0,-0.0164515879005193,60.0,18.07416343688965,0.0,-9.026568648096145e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001083228053175,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001482898805988,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,8.42510926304385e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001140691310865,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000541094050277,290.2315979003906,294.1499938964844,298.96160888671875,294.9456787109375,298.6796569824219,298.9769897460937,286.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541539570316,2.3890674327731176e-08,0.0011541300918906,-0.0615399964153766,0.0,0.0,0.0,-0.0166564080864191,60.0,18.10030174255371,0.0,-9.082078378241933e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001083228053175,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001482898805988,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,8.42510926304385e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001140691310865,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000541094050277,290.2315979003906,294.1499938964844,298.96160888671875,294.9456787109375,298.6796569824219,298.9769897460937,286.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541539570316,2.3890674327731176e-08,0.0011541300918906,-0.0615399964153766,0.0,0.0,0.0,-0.0166564080864191,60.0,18.10030174255371,0.0,-9.082078378241933e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001084721880033,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001484943786635,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,8.436727512162179e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001142264372901,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0005418402142822,290.2048645019531,294.1499938964844,298.9535217285156,294.9459533691406,298.68212890625,298.9687805175781,286.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557430261746,2.4076824090002453e-08,0.0011557189282029,-0.0620250590145587,0.0,0.0,0.0,-0.0167486760765314,60.0,18.111936569213867,0.0,-9.107146325959549e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001086305928765,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001487112313043,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,8.449047891190276e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001143932458944,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0005426314892247,290.177978515625,294.1499938964844,298.9454650878906,294.9462585449219,298.68475341796875,298.9605407714844,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574302334338,2.42742217437808e-08,0.0011574059026315,-0.0625393837690353,0.0,0.0,0.0,-0.0168465301394462,60.0,18.124256134033203,0.0,-9.133766099012065e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001089205979951,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001491082512075,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,8.471604814985767e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001146986469393,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0005440801614895,290.1248779296875,294.1499938964844,298.9293518066406,294.94683837890625,298.6894836425781,298.9441223144531,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605208273977,2.4635623319113623e-08,0.0011604961473494,-0.0634808987379074,0.0,0.0,0.0,-0.0170256923884153,60.0,18.14630126953125,0.0,-9.182602411783593e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001089205979951,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001491082512075,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,8.471604814985767e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001146986469393,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0005440801614895,290.1248779296875,294.1499938964844,298.9293518066406,294.94683837890625,298.6894836425781,298.9441223144531,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605208273977,2.4635623319113623e-08,0.0011604961473494,-0.0634808987379074,0.0,0.0,0.0,-0.0170256923884153,60.0,18.14630126953125,0.0,-9.182602411783593e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001092015227186,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001494928146712,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,8.493453788105398e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.000114994465548,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0005454834317788,290.0719909667969,294.1499938964844,298.9132385253906,294.9474792480469,298.69403076171875,298.9277648925781,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635167757049,2.4985697066881585e-08,0.0011634917464107,-0.0643927380442619,0.0,0.0,0.0,-0.0171992499381303,60.0,18.16729164123535,0.0,-9.230031849938316e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001092015227186,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001494928146712,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,8.493453788105398e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.000114994465548,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0005454834317788,290.0719909667969,294.1499938964844,298.9132385253906,294.9474792480469,298.69403076171875,298.9277648925781,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635167757049,2.4985697066881585e-08,0.0011634917464107,-0.0643927380442619,0.0,0.0,0.0,-0.0171992499381303,60.0,18.16729164123535,0.0,-9.230031849938316e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001094405306503,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001498200144851,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,8.512043132213876e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001152461554738,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005466773291118,290.01983642578125,294.1499938964844,298.8971252441406,294.9480895996094,298.69805908203125,298.9114074707031,286.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660604504868,2.5283545923571186e-08,0.001166035188362,-0.0651684328913688,0.0,0.0,0.0,-0.0173468887805938,60.0,18.18361473083496,0.0,-9.2704823373424e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001094405306503,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001498200144851,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,8.512043132213876e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001152461554738,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005466773291118,290.01983642578125,294.1499938964844,298.8971252441406,294.9480895996094,298.69805908203125,298.9114074707031,286.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660604504868,2.5283545923571186e-08,0.001166035188362,-0.0651684328913688,0.0,0.0,0.0,-0.0173468887805938,60.0,18.18361473083496,0.0,-9.2704823373424e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.0001096658525057,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001501284714322,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,8.529568731319159e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001154834317276,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0005478028906509,289.9682006835937,294.1499938964844,298.8809814453125,294.9486999511719,298.70172119140625,298.89508056640625,286.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684650089591,2.5564343530959377e-08,0.0011684393975883,-0.0658996105194091,0.0,0.0,0.0,-0.0174861084669828,60.0,18.19711875915528,0.0,-9.30869674675705e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.0001096658525057,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001501284714322,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,8.529568731319159e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001154834317276,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0005478028906509,289.9682006835937,294.1499938964844,298.8809814453125,294.9486999511719,298.70172119140625,298.89508056640625,286.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684650089591,2.5564343530959377e-08,0.0011684393975883,-0.0658996105194091,0.0,0.0,0.0,-0.0174861084669828,60.0,18.19711875915528,0.0,-9.30869674675705e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0001097598869819,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001502571976743,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,8.536882523912936e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001155824502347,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0005482726264744,289.9427185058594,294.1499938964844,298.8728942871094,294.948974609375,298.70330810546875,298.8869323730469,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694630375131,2.5681526238940933e-08,0.001169437309727,-0.0662047192454338,0.0,0.0,0.0,-0.0175441801548004,60.0,18.201635360717773,0.0,-9.324669036914204e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001098558859666,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001503886160207,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,8.54434838402085e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001156835423898,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0005487521411851,289.9172058105469,294.1499938964844,298.8648376464844,294.9492492675781,298.7049255371094,298.8787841796875,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170486328192,2.5801156766647185e-08,0.0011704604839906,-0.0665161833167076,0.0,0.0,0.0,-0.0176034867763519,60.0,18.20646858215332,0.0,-9.34098736138367e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0001100113731808,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001506014814367,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,8.556442480767146e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.00011584728054,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0005495288642123,289.8668212890625,294.1499938964844,298.8486328125,294.94976806640625,298.707763671875,298.86248779296875,286.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721445480361,2.5994935981543683e-08,0.0011721185874193,-0.0670206472277641,0.0,0.0,0.0,-0.0176995582878589,60.0,18.21100425720215,0.0,-9.367451525577053e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0001100113731808,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001506014814367,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,8.556442480767146e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.00011584728054,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0005495288642123,289.8668212890625,294.1499938964844,298.8486328125,294.94976806640625,298.707763671875,298.86248779296875,286.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721445480361,2.5994935981543683e-08,0.0011721185874193,-0.0670206472277641,0.0,0.0,0.0,-0.0176995582878589,60.0,18.21100425720215,0.0,-9.367451525577053e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001101352318073,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001507710403529,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,8.566075848648325e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001159777093562,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0005501475534401,289.8169250488281,294.1499938964844,298.8323974609375,294.9501953125,298.7102966308594,298.8461608886719,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734655126929,2.6149296061817043e-08,0.0011734393192455,-0.0674224570393562,0.0,0.0,0.0,-0.0177760850638151,60.0,18.211259841918945,0.0,-9.38855819754281e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001101352318073,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001507710403529,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,8.566075848648325e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001159777093562,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0005501475534401,289.8169250488281,294.1499938964844,298.8323974609375,294.9501953125,298.7102966308594,298.8461608886719,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734655126929,2.6149296061817043e-08,0.0011734393192455,-0.0674224570393562,0.0,0.0,0.0,-0.0177760850638151,60.0,18.211259841918945,0.0,-9.38855819754281e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001101804518839,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001508329296484,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,8.56959231896326e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0001160253232228,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0005503734573721,289.76861572265625,294.1499938964844,298.8160705566406,294.95050048828125,298.7119140625,298.8298034667969,286.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739451438188,2.6205654535260692e-08,0.0011739189503714,-0.0675691589713096,0.0,0.0,0.0,-0.0178040135651826,60.0,18.199668884277344,0.0,-9.396271138939485e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001101804518839,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001508329296484,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,8.56959231896326e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0001160253232228,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0005503734573721,289.76861572265625,294.1499938964844,298.8160705566406,294.95050048828125,298.7119140625,298.8298034667969,286.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739451438188,2.6205654535260692e-08,0.0011739189503714,-0.0675691589713096,0.0,0.0,0.0,-0.0178040135651826,60.0,18.199668884277344,0.0,-9.396271138939485e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001102170281228,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001508830027887,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,8.572437218390405e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001160638421424,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,0.0005505561712197,289.7207336425781,294.1499938964844,298.7996826171875,294.9507141113281,298.7133178710937,298.8133850097656,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743450304493,2.6251262497112293e-08,0.0011743188370019,-0.0676878616213798,0.0,0.0,0.0,-0.017826672643423,60.0,18.185523986816406,0.0,-9.402513256873136e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001102170281228,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001508830027887,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,8.572437218390405e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001160638421424,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,0.0005505561712197,289.7207336425781,294.1499938964844,298.7996826171875,294.9507141113281,298.7133178710937,298.8133850097656,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743450304493,2.6251262497112293e-08,0.0011743188370019,-0.0676878616213798,0.0,0.0,0.0,-0.017826672643423,60.0,18.185523986816406,0.0,-9.402513256873136e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0001102418536902,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0001509169960627,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,8.57436825754121e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0001160899846581,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0005506802117452,289.6967468261719,294.1499938964844,298.7914733886719,294.9507751464844,298.7140197753906,298.8052062988281,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746102245524,2.6282206633254652e-08,0.001174584031105,-0.0677684023976326,0.0,0.0,0.0,-0.0178420152515172,60.0,18.179338455200195,0.0,-9.406750223206473e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.000110231419967,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001509027060819,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,8.573556988267228e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,0.0001160789979621,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.000550628057681,289.6728210449219,294.1499938964844,298.7832336425781,294.9508056640625,298.7146911621094,298.7969970703125,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744889197871,2.6269200148476564e-08,0.0011744627263396,-0.0677345618605613,0.0,0.0,0.0,-0.0178355164825916,60.0,18.170398712158203,0.0,-9.404971024196129e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001101625020965,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001508083660155,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,8.568196790292859e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001160064275609,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0005502838175743,289.6256408691406,294.1499938964844,298.76666259765625,294.95074462890625,298.7157287597656,298.780517578125,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737580643966,2.6183345269714664e-08,0.0011737318709492,-0.0675110816955566,0.0,0.0,0.0,-0.017792971804738,60.0,18.1445541381836,0.0,-9.393217226261188e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001101625020965,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001508083660155,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,8.568196790292859e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001160064275609,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0005502838175743,289.6256408691406,294.1499938964844,298.76666259765625,294.95074462890625,298.7157287597656,298.780517578125,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737580643966,2.6183345269714664e-08,0.0011737318709492,-0.0675110816955566,0.0,0.0,0.0,-0.017792971804738,60.0,18.1445541381836,0.0,-9.393217226261188e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001100070949178,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001505956170149,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,8.556109241908416e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0001158427767222,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005495075602084,289.5793762207031,294.1499938964844,298.75,294.95050048828125,298.7162780761719,298.76397705078125,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721032205969,2.5989701057937964e-08,0.0011720771435648,-0.0670070201158523,0.0,0.0,0.0,-0.0176969803869724,60.0,18.105899810791016,0.0,-9.36673529849941e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001100070949178,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001505956170149,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,8.556109241908416e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0001158427767222,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005495075602084,289.5793762207031,294.1499938964844,298.75,294.95050048828125,298.7162780761719,298.76397705078125,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721032205969,2.5989701057937964e-08,0.0011720771435648,-0.0670070201158523,0.0,0.0,0.0,-0.0176969803869724,60.0,18.105899810791016,0.0,-9.36673529849941e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
