time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.000109718668682,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0001502007653471,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,8.533676009392366e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001155390491476,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0005480668041855,289.534423828125,294.1499938964844,298.733154296875,294.9501953125,298.7162780761719,298.7472839355469,286.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690369574353,2.5630306765833666e-08,0.0011690113460645,-0.0660713538527488,0.0,0.0,0.0,-0.0175188481807708,60.0,18.0476016998291,0.0,-9.31768440182168e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.000109718668682,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0001502007653471,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,8.533676009392366e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001155390491476,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0005480668041855,289.534423828125,294.1499938964844,298.733154296875,294.9501953125,298.7162780761719,298.7472839355469,286.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690369574353,2.5630306765833666e-08,0.0011690113460645,-0.0660713538527488,0.0,0.0,0.0,-0.0175188481807708,60.0,18.0476016998291,0.0,-9.31768440182168e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001093717655749,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001497258781455,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,8.50669457577169e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0001151737451436,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0005463339621201,289.4900207519531,294.1499938964844,298.716064453125,294.9499206542969,298.71600341796875,298.7305603027344,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653496185317,2.5198049868890848e-08,0.0011653244728222,-0.0649457722902298,0.0,0.0,0.0,-0.0173046067357063,60.0,17.980077743530273,0.0,-9.258859279270837e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001093717655749,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001497258781455,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,8.50669457577169e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0001151737451436,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0005463339621201,289.4900207519531,294.1499938964844,298.716064453125,294.9499206542969,298.71600341796875,298.7305603027344,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653496185317,2.5198049868890848e-08,0.0011653244728222,-0.0649457722902298,0.0,0.0,0.0,-0.0173046067357063,60.0,17.980077743530273,0.0,-9.258859279270837e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.000109146873001,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.000149418003275,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,8.489203173667192e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001149369199993,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0005452106124721,289.46807861328125,294.1499938964844,298.7074279785156,294.9498291015625,298.7157897949219,298.7221984863281,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629584478214,2.4917820695691265e-08,0.0011629335349425,-0.0642159357666969,0.0,0.0,0.0,-0.0171657111495733,60.0,17.939956665039062,0.0,-9.220823216082864e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,0.0001088325370801,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.0001489876885898,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,8.464754500892013e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.0001146059075836,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,0.0005436404026113,289.4464416503906,294.1499938964844,298.6987609863281,294.94976806640625,298.7154541015625,298.7138061523437,286.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595971882343,2.4526118025391952e-08,0.0011595727410167,-0.0631956234574318,0.0,0.0,0.0,-0.0169714707881212,60.0,17.892017364501953,0.0,-9.1677897273712e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0001079499779734,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.000147779501276,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,8.396111661568284e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0001136765349656,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.000539231870789,289.4041748046875,294.1499938964844,298.68121337890625,294.9496459960937,298.7144775390625,298.6969909667969,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502004927024,2.3426389716973972e-08,0.0011501770932227,-0.0603299774229526,0.0,0.0,0.0,-0.0164263285696506,60.0,17.763137817382812,0.0,-9.01970551581144e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0001079499779734,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.000147779501276,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,8.396111661568284e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0001136765349656,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.000539231870789,289.4041748046875,294.1499938964844,298.68121337890625,294.9496459960937,298.7144775390625,298.6969909667969,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502004927024,2.3426389716973972e-08,0.0011501770932227,-0.0603299774229526,0.0,0.0,0.0,-0.0164263285696506,60.0,17.763137817382812,0.0,-9.01970551581144e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001069594,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0001464234373997,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,8.319066546391696e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001126334027503,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0005342837539501,289.3624267578125,294.1499938964844,298.6634216308594,294.9495849609375,298.7133178710937,298.68017578125,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396510526537,2.2192072179905163e-08,0.0011396288173273,-0.0571118965744972,0.0,0.0,0.0,-0.0158144552260637,60.0,17.617664337158203,0.0,-8.854932076474142e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001069594,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0001464234373997,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,8.319066546391696e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001126334027503,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0005342837539501,289.3624267578125,294.1499938964844,298.6634216308594,294.9495849609375,298.7133178710937,298.68017578125,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396510526537,2.2192072179905163e-08,0.0011396288173273,-0.0571118965744972,0.0,0.0,0.0,-0.0158144552260637,60.0,17.617664337158203,0.0,-8.854932076474142e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001056476030498,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001446276291972,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,8.217037975555286e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001112520185415,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0005277310847304,289.3222961425781,294.1499938964844,298.6454162597656,294.9495849609375,298.7117004394531,298.6635131835937,286.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256702709943,2.055750591978267e-08,0.0011256496654823,-0.0528476387262344,0.0,0.0,0.0,-0.0150041198357939,60.0,17.430458068847656,0.0,-8.639064219551076e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001056476030498,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001446276291972,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,8.217037975555286e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001112520185415,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0005277310847304,289.3222961425781,294.1499938964844,298.6454162597656,294.9495849609375,298.7117004394531,298.6635131835937,286.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256702709943,2.055750591978267e-08,0.0011256496654823,-0.0528476387262344,0.0,0.0,0.0,-0.0150041198357939,60.0,17.430458068847656,0.0,-8.639064219551076e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001042269650497,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001426828239345,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,8.106543100439012e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001097560161724,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0005206346977502,289.2832336425781,294.1499938964844,298.6271667480469,294.9496765136719,298.7098083496094,298.6470031738281,286.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105348821729,1.8787350342108773e-08,0.0011105160228908,-0.0482264682650566,0.0,0.0,0.0,-0.0141265923157334,60.0,17.222187042236328,0.0,-8.408289886574495e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001042269650497,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001426828239345,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,8.106543100439012e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001097560161724,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0005206346977502,289.2832336425781,294.1499938964844,298.6271667480469,294.9496765136719,298.7098083496094,298.6470031738281,286.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105348821729,1.8787350342108773e-08,0.0011105160228908,-0.0482264682650566,0.0,0.0,0.0,-0.0141265923157334,60.0,17.222187042236328,0.0,-8.408289886574495e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001034904780681,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0001416746090399,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,8.049260941334069e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0001089804645744,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0005169557989574,289.2637634277344,294.1499938964844,298.61798095703125,294.9497375488281,298.7088623046875,298.63873291015625,286.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026816209778,1.7869682622517757e-08,0.0011026636930182,-0.0458295978605747,0.0,0.0,0.0,-0.0136716375127434,60.0,17.116893768310547,0.0,-8.28988220291649e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0001027161124511,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001406145311193,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,7.989032746991143e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001081650189007,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0005130876670591,289.2444152832031,294.1499938964844,298.60870361328125,294.9498291015625,298.7078552246094,298.6304626464844,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944205569103,1.6904813548990205e-08,0.0010944036766886,-0.0433086045086383,0.0,0.0,0.0,-0.013193261809647,60.0,17.005064010620117,0.0,-8.166288978372904e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001012063657981,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0001385477517032,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,7.87160824984312e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001065751857822,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0005055462243035,289.206787109375,294.1499938964844,298.59002685546875,294.9500427246094,298.7055969238281,298.6142578125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783371981233,1.50237084994842e-08,0.0010783220641314,-0.0383913777768611,0.0,0.0,0.0,-0.0122607359662652,60.0,16.77393913269043,0.0,-7.927994971623775e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001012063657981,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0001385477517032,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,7.87160824984312e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001065751857822,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0005055462243035,289.206787109375,294.1499938964844,298.59002685546875,294.9500427246094,298.7055969238281,298.6142578125,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783371981233,1.50237084994842e-08,0.0010783220641314,-0.0383913777768611,0.0,0.0,0.0,-0.0122607359662652,60.0,16.77393913269043,0.0,-7.927994971623775e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,9.97792012640275e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001365940115647,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,7.760606240481138e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0001050723076332,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004984172410331,289.1701965332031,294.1499938964844,298.5711364746094,294.9503173828125,298.7030639648437,298.5984802246094,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631309123709,1.3245530006145144e-08,0.0010631176410242,-0.0337406769394874,0.0,0.0,0.0,-0.0113792195916175,60.0,16.544639587402344,0.0,-7.70597949895091e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,9.97792012640275e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001365940115647,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,7.760606240481138e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0001050723076332,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004984172410331,289.1701965332031,294.1499938964844,298.5711364746094,294.9503173828125,298.7030639648437,298.5984802246094,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631309123709,1.3245530006145144e-08,0.0010631176410242,-0.0337406769394874,0.0,0.0,0.0,-0.0113792195916175,60.0,16.544639587402344,0.0,-7.70597949895091e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,9.847140609053896e-05,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001348036894341,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.658888353034854e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001036951362038,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0004918845370411,289.134521484375,294.1499938964844,298.552001953125,294.95068359375,298.70025634765625,298.5829467773437,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491968132555,1.1616103634537469e-08,0.0010491851717233,-0.0294771287590265,0.0,0.0,0.0,-0.0105714462697505,60.0,16.32523536682129,0.0,-7.505301624632922e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,9.847140609053896e-05,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001348036894341,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.658888353034854e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001036951362038,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0004918845370411,289.134521484375,294.1499938964844,298.552001953125,294.95068359375,298.70025634765625,298.5829467773437,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491968132555,1.1616103634537469e-08,0.0010491851717233,-0.0294771287590265,0.0,0.0,0.0,-0.0105714462697505,60.0,16.32523536682129,0.0,-7.505301624632922e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,9.734214836498722e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001332577812718,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,7.571057358291e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0001025059755193,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0004862436908297,289.09991455078125,294.1499938964844,298.5326538085937,294.9511108398437,298.6971130371094,298.5677185058594,286.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371645912528,1.0209149081674695e-08,0.0010371543467044,-0.0257944166660308,0.0,0.0,0.0,-0.0098739583045244,60.0,16.125619888305664,0.0,-7.334151064242178e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,9.734214836498722e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001332577812718,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,7.571057358291e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0001025059755193,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0004862436908297,289.09991455078125,294.1499938964844,298.5326538085937,294.9511108398437,298.6971130371094,298.5677185058594,286.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371645912528,1.0209149081674695e-08,0.0010371543467044,-0.0257944166660308,0.0,0.0,0.0,-0.0098739583045244,60.0,16.125619888305664,0.0,-7.334151064242178e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.681051596999168e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001325299963355,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,7.529708091169596e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001019461415125,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0004835880827158,289.0828552246094,294.1499938964844,298.5229187011719,294.95135498046875,298.6954650878906,298.5602111816406,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031502848491,9.546793577897006e-09,0.0010314933024346,-0.0240603275597095,0.0,0.0,0.0,-0.0095456130802631,60.0,16.03132438659668,0.0,-7.254260481204255e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,9.633307490730658e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.000131876397063,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,7.492573786294088e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0001014433728414,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.000481203169329,289.0659484863281,294.1499938964844,298.5130920410156,294.9515991210937,298.6937866210937,298.5527648925781,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264128213748,8.951950292157562e-09,0.001026403857395,-0.022502813488245,0.0,0.0,0.0,-0.0092507088556885,60.0,15.940664291381836,0.0,-7.182885752854419e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.555491851642728e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0001308111241087,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.432050915667787e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.000100623939943,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0004773161490447,289.0329284667969,294.1499938964844,298.49334716796875,294.9521789550781,298.6900939941406,298.5379943847656,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181200923398,7.982462690847571e-09,0.0010181120596826,-0.0199639983475208,0.0,0.0,0.0,-0.0087700840085744,60.0,15.784595489501951,0.0,-7.067313134712094e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.555491851642728e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0001308111241087,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.432050915667787e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.000100623939943,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0004773161490447,289.0329284667969,294.1499938964844,298.49334716796875,294.9521789550781,298.6900939941406,298.5379943847656,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181200923398,7.982462690847571e-09,0.0010181120596826,-0.0199639983475208,0.0,0.0,0.0,-0.0087700840085744,60.0,15.784595489501951,0.0,-7.067313134712094e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,9.489552758168428e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0001299084397032,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,7.380764873232692e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.992956620408222e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,0.0004740223521366,289.0005187988281,294.1499938964844,298.4733581542969,294.9527893066406,298.6861572265625,298.5232238769531,286.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110961738973,7.1609509433301355e-09,0.0010110889561474,-0.0178123898804187,0.0,0.0,0.0,-0.0083628334105014,60.0,15.648387908935549,0.0,-6.97011302008832e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,9.489552758168428e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0001299084397032,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,7.380764873232692e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.992956620408222e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,0.0004740223521366,289.0005187988281,294.1499938964844,298.4733581542969,294.9527893066406,298.6861572265625,298.5232238769531,286.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110961738973,7.1609509433301355e-09,0.0010110889561474,-0.0178123898804187,0.0,0.0,0.0,-0.0083628334105014,60.0,15.648387908935549,0.0,-6.97011302008832e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.441820293432102e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001292550005018,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,7.343639299506322e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,9.94269212242216e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0004716380208265,288.9686889648437,294.1499938964844,298.45318603515625,294.9535217285156,298.68194580078125,298.50830078125,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.5662715265091265e-09,0.0010060030035674,-0.016254723072052,0.0,0.0,0.0,-0.0080680204555392,60.0,15.53463649749756,0.0,-6.90017145643651e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.441820293432102e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001292550005018,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,7.343639299506322e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,9.94269212242216e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0004716380208265,288.9686889648437,294.1499938964844,298.45318603515625,294.9535217285156,298.68194580078125,298.50830078125,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.5662715265091265e-09,0.0010060030035674,-0.016254723072052,0.0,0.0,0.0,-0.0080680204555392,60.0,15.53463649749756,0.0,-6.90017145643651e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,9.413262887392192e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0001288640632992,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,7.321427983697504e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.912619862006976e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0004702115256804,288.9373474121094,294.1499938964844,298.43280029296875,294.95428466796875,298.677490234375,298.4928894042969,286.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029660770669,6.210499670089575e-09,0.0010029599070549,-0.0153227793052792,0.0,0.0,0.0,-0.0078916447237133,60.0,15.446022033691406,0.0,-6.85849670389871e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,9.413262887392192e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0001288640632992,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,7.321427983697504e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.912619862006976e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0004702115256804,288.9373474121094,294.1499938964844,298.43280029296875,294.95428466796875,298.677490234375,298.4928894042969,286.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029660770669,6.210499670089575e-09,0.0010029599070549,-0.0153227793052792,0.0,0.0,0.0,-0.0078916447237133,60.0,15.446022033691406,0.0,-6.85849670389871e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.403267904417588e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0001287272316403,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,7.31365435058251e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,9.9020944617223e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78045654296875,0.0,0.0,0.000469712249469,288.9218139648437,294.1499938964844,298.4225158691406,294.9547119140625,298.6751708984375,298.4848937988281,286.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018984321504,6.085975279290777e-09,0.0010018923785537,-0.0149965807795524,0.0,0.0,0.0,-0.0078298989683389,60.0,15.409093856811523,0.0,-6.843939814871193e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,9.400406997883692e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0001286880724364,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,7.311428635148332e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.899081487674266e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,0.0004695693496614,288.9063415527344,294.1499938964844,298.4122009277344,294.9551696777344,298.6728210449219,298.4768981933594,286.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015938896685,6.05033934064636e-09,0.0010015878360718,-0.0149032277986407,0.0,0.0,0.0,-0.0078122336417436,60.0,15.377182960510254,0.0,-6.839776744982373e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.406288154423235e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001287685736315,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.316003029700369e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.90527478279546e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000469863123726,288.8758850097656,294.1499938964844,298.39141845703125,294.9560852050781,298.6677551269531,298.4595031738281,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022199712693,6.123624718412657e-09,0.0010022138012573,-0.0150952069088816,0.0,0.0,0.0,-0.0078485608100891,60.0,15.339512825012209,0.0,-6.848339495491018e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.406288154423235e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001287685736315,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.316003029700369e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.90527478279546e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000469863123726,288.8758850097656,294.1499938964844,298.39141845703125,294.9560852050781,298.6677551269531,298.4595031738281,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022199712693,6.123624718412657e-09,0.0010022138012573,-0.0150952069088816,0.0,0.0,0.0,-0.0078485608100891,60.0,15.339512825012209,0.0,-6.848339495491018e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,9.4184884801507e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001289356005145,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,7.325492333620787e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,9.918121941154824e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0004704725579358,288.8457946777344,294.1499938964844,298.37042236328125,294.95709228515625,298.66241455078125,298.44091796875,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275636454944333e-09,0.0010035141604021,-0.0154934106394648,0.0,0.0,0.0,-0.0079239225015044,60.0,15.317142486572266,0.0,-6.866117274739737e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
