time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,9.4184884801507e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001289356005145,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,7.325492333620787e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,9.918121941154824e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0004704725579358,288.8457946777344,294.1499938964844,298.37042236328125,294.95709228515625,298.66241455078125,298.44091796875,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275636454944333e-09,0.0010035141604021,-0.0154934106394648,0.0,0.0,0.0,-0.0079239225015044,60.0,15.317142486572266,0.0,-6.866117274739737e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,9.433945524506272e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001291471999138,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,7.337514398386702e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.934398985933512e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0004712446825578,288.81610107421875,294.1499938964844,298.3492126464844,294.95819091796875,298.65679931640625,298.4213562011719,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051660938188,6.468227287115269e-09,0.0010051595745608,-0.0159979052841663,0.0,0.0,0.0,-0.0080193905159831,60.0,15.303269386291504,0.0,-6.888674164429176e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,9.433945524506272e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001291471999138,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,7.337514398386702e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.934398985933512e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0004712446825578,288.81610107421875,294.1499938964844,298.3492126464844,294.95819091796875,298.65679931640625,298.4213562011719,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051660938188,6.468227287115269e-09,0.0010051595745608,-0.0159979052841663,0.0,0.0,0.0,-0.0080193905159831,60.0,15.303269386291504,0.0,-6.888674164429176e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.446124022360892e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001293139212066,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,7.346986967604607e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,9.947224316420034e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004718530399259,288.7869873046875,294.1499938964844,298.3278503417969,294.9593505859375,298.6507568359375,298.4006652832031,286.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064633097499,6.619972126031825e-09,0.0010064566740766,-0.016395391896367,0.0,0.0,0.0,-0.0080946143716573,60.0,15.292943000793455,0.0,-6.906473259959969e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.446124022360892e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001293139212066,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,7.346986967604607e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,9.947224316420034e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004718530399259,288.7869873046875,294.1499938964844,298.3278503417969,294.9593505859375,298.6507568359375,298.4006652832031,286.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064633097499,6.619972126031825e-09,0.0010064566740766,-0.016395391896367,0.0,0.0,0.0,-0.0080946143716573,60.0,15.292943000793455,0.0,-6.906473259959969e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,9.451655205339192e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001293896348215,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,7.351288513746113e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,9.953048720490187e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,0.0004721293225884,288.7723999023437,294.1499938964844,298.31707763671875,294.9599304199219,298.64776611328125,298.3904113769531,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070593561977,6.6888974359358144e-09,0.001007052604109,-0.0165759306401014,0.0,0.0,0.0,-0.0081288171932101,60.0,15.287185668945312,0.0,-6.914564210092068e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,9.456220868742092e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001294521352974,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,7.354839908657596e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.957855945685878e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0004723573802039,288.7579040527344,294.1499938964844,298.3062744140625,294.9605712890625,298.6446838378906,298.3799743652344,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745782599182348e-09,0.0010075381724163,-0.0167249366641044,0.0,0.0,0.0,-0.0081570129841566,60.0,15.281018257141112,0.0,-6.92124686452189e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.463276364840568e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001295487163588,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,7.360327435890213e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.965286153601484e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0004727098275907,288.7294616699219,294.1499938964844,298.28448486328125,294.9618835449219,298.6381530761719,298.3586120605469,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.8336953873426864e-09,0.0010082887019962,-0.0169552117586135,0.0,0.0,0.0,-0.0082005886361002,60.0,15.267830848693848,0.0,-6.93158028752805e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.463276364840568e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001295487163588,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,7.360327435890213e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.965286153601484e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0004727098275907,288.7294616699219,294.1499938964844,298.28448486328125,294.9618835449219,298.6381530761719,298.3586120605469,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.8336953873426864e-09,0.0010082887019962,-0.0169552117586135,0.0,0.0,0.0,-0.0082005886361002,60.0,15.267830848693848,0.0,-6.93158028752805e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.469687211094424e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0001296364935114,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,7.365313649643213e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.972036787075922e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0004730300570372,288.7014465332031,294.1499938964844,298.2625427246094,294.9632873535156,298.63134765625,298.3369140625,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008978462778,6.913581263034985e-09,0.001008971594274,-0.0171644613146781,0.0,0.0,0.0,-0.008240190334618,60.0,15.254610061645508,0.0,-6.940976504665741e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.469687211094424e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0001296364935114,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,7.365313649643213e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.972036787075922e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0004730300570372,288.7014465332031,294.1499938964844,298.2625427246094,294.9632873535156,298.63134765625,298.3369140625,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008978462778,6.913581263034985e-09,0.001008971594274,-0.0171644613146781,0.0,0.0,0.0,-0.008240190334618,60.0,15.254610061645508,0.0,-6.940976504665741e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.475554543314502e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0001297168055316,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.369877130258828e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,9.978215530281886e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004733231617137,288.67364501953125,294.1499938964844,298.2403869628906,294.9647521972656,298.6243896484375,298.3150329589844,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009602448903,6.98669389009865e-09,0.0010095954639837,-0.0173559673130512,0.0,0.0,0.0,-0.0082764290273189,60.0,15.24085521697998,0.0,-6.949581887738533e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.475554543314502e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0001297168055316,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.369877130258828e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,9.978215530281886e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004733231617137,288.67364501953125,294.1499938964844,298.2403869628906,294.9647521972656,298.6243896484375,298.3150329589844,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009602448903,6.98669389009865e-09,0.0010095954639837,-0.0173559673130512,0.0,0.0,0.0,-0.0082764290273189,60.0,15.24085521697998,0.0,-6.949581887738533e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,9.48365850490518e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001298277493333,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,7.376180292339996e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.986749500967562e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,0.0004737279959954,288.6462707519531,294.1499938964844,298.21807861328125,294.96630859375,298.6171264648437,298.292724609375,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104661341756,7.087675779615665e-09,0.0010104591492563,-0.0176204685121774,0.0,0.0,0.0,-0.0083264913409948,60.0,15.229369163513184,0.0,-6.961476373135157e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,9.48365850490518e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001298277493333,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,7.376180292339996e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.986749500967562e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,0.0004737279959954,288.6462707519531,294.1499938964844,298.21807861328125,294.96630859375,298.6171264648437,298.292724609375,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104661341756,7.087675779615665e-09,0.0010104591492563,-0.0176204685121774,0.0,0.0,0.0,-0.0083264913409948,60.0,15.229369163513184,0.0,-6.961476373135157e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.48923043324612e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001299040304729,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.380513852695003e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.9926175607834e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.000474006315926,288.6328430175781,294.1499938964844,298.20684814453125,294.96710205078125,298.6133117675781,298.2813415527344,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110582225024,7.157099801702316e-09,0.0010110510047525,-0.0178023073822259,0.0,0.0,0.0,-0.008360899053514,60.0,15.225786209106444,0.0,-6.969659693822905e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,9.494127152720466e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,0.0001299710565945,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,7.384322088910267e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,9.997773304348812e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004742509045172,288.6192932128906,294.1499938964844,298.195556640625,294.9679260253906,298.60955810546875,298.2700500488281,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115798795595,7.218110553708357e-09,0.0010115726618096,-0.0179621092975139,0.0,0.0,0.0,-0.0083911446854472,60.0,15.221362113952637,0.0,-6.976854649565213e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.509109077043831e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0001301761512877,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,7.395974535029382e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0001001354976324,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0004749992804136,288.5926513671875,294.1499938964844,298.1728820800781,294.9696350097656,298.60162353515625,298.24578857421875,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131748858839,7.404777235819892e-09,0.0010131675517186,-0.0184510238468647,0.0,0.0,0.0,-0.0084836762398481,60.0,15.216276168823242,0.0,-6.998892843057547e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.509109077043831e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0001301761512877,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,7.395974535029382e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0001001354976324,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0004749992804136,288.5926513671875,294.1499938964844,298.1728820800781,294.9696350097656,298.60162353515625,298.24578857421875,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131748858839,7.404777235819892e-09,0.0010131675517186,-0.0184510238468647,0.0,0.0,0.0,-0.0084836762398481,60.0,15.216276168823242,0.0,-6.998892843057547e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.53172566369176e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,0.000130485772388,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.413565617753193e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0001003736688289,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0004761290620081,288.5665588378906,294.1499938964844,298.1499938964844,294.971435546875,298.59259033203125,298.214111328125,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155853815376,7.68657226757341e-09,0.0010155776981264,-0.0191890709102153,0.0,0.0,0.0,-0.0086233764886856,60.0,15.209558486938477,0.0,-7.03222653442026e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.53172566369176e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,0.000130485772388,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.413565617753193e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0001003736688289,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0004761290620081,288.5665588378906,294.1499938964844,298.1499938964844,294.971435546875,298.59259033203125,298.214111328125,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155853815376,7.68657226757341e-09,0.0010155776981264,-0.0191890709102153,0.0,0.0,0.0,-0.0086233764886856,60.0,15.209558486938477,0.0,-7.03222653442026e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.555270662531257e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001308080973103,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,7.431878475472331e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,0.0001006216043606,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0004773051769006,288.54058837890625,294.1499938964844,298.1086730957031,294.9613952636719,298.5836486816406,298.18438720703125,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180955287069,7.979929605994585e-09,0.001018087612465,-0.0199573673307895,0.0,0.0,0.0,-0.0087688136845827,60.0,15.208523750305176,0.0,-7.067012575134869e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.555270662531257e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001308080973103,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,7.431878475472331e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,0.0001006216043606,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0004773051769006,288.54058837890625,294.1499938964844,298.1086730957031,294.9613952636719,298.5836486816406,298.18438720703125,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180955287069,7.979929605994585e-09,0.001018087612465,-0.0199573673307895,0.0,0.0,0.0,-0.0087688136845827,60.0,15.208523750305176,0.0,-7.067012575134869e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.590775152901188e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0001312941312789,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,7.459492917405441e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0001009954867186,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.000479078706121,288.514892578125,294.1499938964844,298.03228759765625,294.9286193847656,298.5736694335937,298.14337158203125,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218764655292,8.422288644283071e-09,0.001021868083626,-0.0211158338934183,0.0,0.0,0.0,-0.0089881001040339,60.0,15.18986701965332,0.0,-7.119628975260639e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.590775152901188e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0001312941312789,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,7.459492917405441e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0001009954867186,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.000479078706121,288.514892578125,294.1499938964844,298.03228759765625,294.9286193847656,298.5736694335937,298.14337158203125,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218764655292,8.422288644283071e-09,0.001021868083626,-0.0211158338934183,0.0,0.0,0.0,-0.0089881001040339,60.0,15.18986701965332,0.0,-7.119628975260639e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,9.611042332835495e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0001315715780947,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,7.47525627957657e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0001012089051073,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0004800910828635,288.5021057128906,294.1499938964844,297.98175048828125,294.9041748046875,298.5682983398437,298.1195983886719,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240356205031,8.674799545360656e-09,0.0010240270057693,-0.021777082234621,0.0,0.0,0.0,-0.009113279171288,60.0,15.17421817779541,0.0,-7.149751724000454e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.636672621127218e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,0.0001319224538747,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,7.49519094824791e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,0.000101478806755,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0004813713603653,288.48944091796875,294.1499938964844,297.92340087890625,294.8746337890625,298.56201171875,298.0821838378906,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267662582919,8.9941334380228e-09,0.0010267571778967,-0.0226132776588201,0.0,0.0,0.0,-0.0092715844511985,60.0,15.14641284942627,0.0,-7.1879362906202e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,9.694326581666246e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001327117061009,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,7.540032675024122e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001020859272102,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0004842513008043,288.4642944335937,294.1499938964844,297.7846069335937,294.8009338378906,298.5475158691406,297.99188232421875,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032908912748,9.712461057631572e-09,0.0010328992502763,-0.0244940854609012,0.0,0.0,0.0,-0.0096276877447962,60.0,15.074732780456545,0.0,-7.274202573626098e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,9.694326581666246e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001327117061009,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,7.540032675024122e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001020859272102,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0004842513008043,288.4642944335937,294.1499938964844,297.7846069335937,294.8009338378906,298.5475158691406,297.99188232421875,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032908912748,9.712461057631572e-09,0.0010328992502763,-0.0244940854609012,0.0,0.0,0.0,-0.0096276877447962,60.0,15.074732780456545,0.0,-7.274202573626098e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,9.762661647982895e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001336472050752,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,7.59318281779997e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.0001028055339702,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.000487664801767,288.4393920898437,294.1499938964844,297.6184387207031,294.7089233398437,298.5301513671875,297.8716125488281,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401901090517,1.0563875108005051e-08,0.0010401795152574,-0.0267230253666639,0.0,0.0,0.0,-0.0100497705861926,60.0,14.98095703125,0.0,-7.377116872930858e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,9.762661647982895e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001336472050752,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,7.59318281779997e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.0001028055339702,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.000487664801767,288.4393920898437,294.1499938964844,297.6184387207031,294.7089233398437,298.5301513671875,297.8716125488281,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401901090517,1.0563875108005051e-08,0.0010401795152574,-0.0267230253666639,0.0,0.0,0.0,-0.0100497705861926,60.0,14.98095703125,0.0,-7.377116872930858e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,9.8428237834014e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001347445941064,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,7.655530498595908e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0001036496760207,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0004916690522804,288.4147033691406,294.1499938964844,297.4274597167969,294.60009765625,298.5093688964844,297.71954345703125,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562650392704654e-08,0.0010487193940207,-0.0293372441083192,0.0,0.0,0.0,-0.010544903576374,60.0,14.866253852844238,0.0,-7.498764631463929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,9.8428237834014e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001347445941064,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,7.655530498595908e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0001036496760207,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0004916690522804,288.4147033691406,294.1499938964844,297.4274597167969,294.60009765625,298.5093688964844,297.71954345703125,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562650392704654e-08,0.0010487193940207,-0.0293372441083192,0.0,0.0,0.0,-0.010544903576374,60.0,14.866253852844238,0.0,-7.498764631463929e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,9.937699360307306e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0001360433961963,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,7.729322533123195e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0001046487595885,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.0004964082618243,288.3901672363281,294.1499938964844,297.2142028808594,294.47589111328125,298.4847717285156,297.5350036621094,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.2744752808657722e-08,0.0010588265722617,-0.0324305370450019,0.0,0.0,0.0,-0.0111309178173542,60.0,14.73423671722412,0.0,-7.644024435649045e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,9.937699360307306e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0001360433961963,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,7.729322533123195e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0001046487595885,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.0004964082618243,288.3901672363281,294.1499938964844,297.2142028808594,294.47589111328125,298.4847717285156,297.5350036621094,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.2744752808657722e-08,0.0010588265722617,-0.0324305370450019,0.0,0.0,0.0,-0.0111309178173542,60.0,14.73423671722412,0.0,-7.644024435649045e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.987100202124566e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0001367196819046,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.767746137687936e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,0.000105168976006,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,0.0004988759756088,288.3779602050781,294.1499938964844,297.1000366210937,294.40850830078125,298.4711608886719,297.4334716796875,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641040280461,1.3360272888007785e-08,0.0010640906402841,-0.0340408571064472,0.0,0.0,0.0,-0.0114360619336366,60.0,14.661967277526855,0.0,-7.720211669948186e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0001004376099444,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,0.000137495342642,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,7.811815157765523e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0001057656409102,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,0.000501706264913,288.36578369140625,294.1499938964844,296.98126220703125,294.3378295898437,298.4568176269531,297.32421875,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701460996642,1.4066252163047466e-08,0.0010701320134103,-0.0358875058591365,0.0,0.0,0.0,-0.0117860687896609,60.0,14.586799621582031,0.0,-7.80806033162662e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001014181616483,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001388376840623,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,7.88808029028587e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.000106798215711,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14501953125,0.0,0.0,0.0005066043813712,288.34161376953125,294.1499938964844,296.7311706542969,294.1873779296875,298.42340087890625,297.0814819335937,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805877391248,1.5288001975477528e-08,0.0010805724887177,-0.0390824265778064,0.0,0.0,0.0,-0.0123917097225785,60.0,14.405052185058594,0.0,-7.9612632930548e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001014181616483,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001388376840623,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,7.88808029028587e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.000106798215711,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14501953125,0.0,0.0,0.0005066043813712,288.34161376953125,294.1499938964844,296.7311706542969,294.1873779296875,298.42340087890625,297.0814819335937,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805877391248,1.5288001975477528e-08,0.0010805724887177,-0.0390824265778064,0.0,0.0,0.0,-0.0123917097225785,60.0,14.405052185058594,0.0,-7.9612632930548e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
