time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001022112483042,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,0.0001399233879055,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,7.949765131343156e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001076333719538,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.000510565994773,288.3177185058594,294.1499938964844,296.46649169921875,294.02606201171875,298.3851623535156,296.8199157714844,286.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890424018725,1.6276192837949566e-08,0.0010890261037275,-0.0416657142341136,0.0,0.0,0.0,-0.0128816170617938,60.0,14.180001258850098,0.0,-8.08626481330066e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001022112483042,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,0.0001399233879055,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,7.949765131343156e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001076333719538,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.000510565994773,288.3177185058594,294.1499938964844,296.46649169921875,294.02606201171875,298.3851623535156,296.8199157714844,286.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890424018725,1.6276192837949566e-08,0.0010890261037275,-0.0416657142341136,0.0,0.0,0.0,-0.0128816170617938,60.0,14.180001258850098,0.0,-8.08626481330066e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0001028643746394,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,0.000140817486681,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,8.0005636846181e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0001083211463992,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,0.0005138284759595,288.29412841796875,294.1499938964844,296.1897888183594,293.85546875,298.3421325683594,296.5448608398437,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960014769807,1.7089995196784002e-08,0.0010959844803437,-0.0437925122678279,0.0,0.0,0.0,-0.013285051099956,60.0,13.918228149414062,0.0,-8.18993797224721e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0001028643746394,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,0.000140817486681,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,8.0005636846181e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0001083211463992,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,0.0005138284759595,288.29412841796875,294.1499938964844,296.1897888183594,293.85546875,298.3421325683594,296.5448608398437,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960014769807,1.7089995196784002e-08,0.0010959844803437,-0.0437925122678279,0.0,0.0,0.0,-0.013285051099956,60.0,13.918228149414062,0.0,-8.18993797224721e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001034126398735,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,0.0001415680453646,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,8.043205889407545e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,0.0001088984863599,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0005165671464055,288.2708435058594,294.1499938964844,295.90362548828125,293.67724609375,298.2938842773437,296.2588195800781,286.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018451768904,1.777314473372371e-08,0.0011018274817615,-0.04557741060853,0.0,0.0,0.0,-0.0136237246915698,60.0,13.62120246887207,0.0,-8.27747541620738e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001034126398735,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,0.0001415680453646,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,8.043205889407545e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,0.0001088984863599,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0005165671464055,288.2708435058594,294.1499938964844,295.90362548828125,293.67724609375,298.2938842773437,296.2588195800781,286.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018451768904,1.777314473372371e-08,0.0011018274817615,-0.04557741060853,0.0,0.0,0.0,-0.0136237246915698,60.0,13.62120246887207,0.0,-8.27747541620738e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001036357352859,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001418734609615,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,8.060558320721611e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0001091334197553,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0005176815902814,288.2593078613281,294.1499938964844,295.7577819824219,293.58575439453125,298.26812744140625,296.1136169433594,287.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042298283427,1.8051139250019332e-08,0.0011042117839679,-0.0463036149740219,0.0,0.0,0.0,-0.013761575333774,60.0,13.46190357208252,0.0,-8.31322992667083e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,0.0001037864130921,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,0.0001420797343598,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,8.072277705650777e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.000109292093839,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0005184342735446,288.24786376953125,294.1499938964844,295.6105651855469,293.4930114746094,298.2413635253906,295.9672546386719,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058322852477,1.823889306251658e-08,0.0011058140080422,-0.0467940457165241,0.0,0.0,0.0,-0.0138546358793973,60.0,13.294774055480955,0.0,-8.337421775195254e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0001038059854181,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0001421065244358,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,8.073799835983664e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0001093127066269,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.000518532062415,288.22540283203125,294.1499938964844,295.3131408691406,293.30450439453125,298.1832580566406,295.67266845703125,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060377582907,1.8263284218278383e-08,0.0011060194810852,-0.046857763081789,0.0,0.0,0.0,-0.013866713270545,60.0,12.921995162963867,-0.0,-8.3405680584292e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0001038059854181,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0001421065244358,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,8.073799835983664e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0001093127066269,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.000518532062415,288.22540283203125,294.1499938964844,295.3131408691406,293.30450439453125,298.1832580566406,295.67266845703125,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060377582907,1.8263284218278383e-08,0.0011060194810852,-0.046857763081789,0.0,0.0,0.0,-0.013866713270545,60.0,12.921995162963867,-0.0,-8.3405680584292e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0001035665845847,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.000141778786201,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,8.055179932853207e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001090606019715,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005173361860215,288.2034606933594,294.1499938964844,295.013916015625,293.11346435546875,298.1203308105469,295.3797302246094,287.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034930357709,1.7965000154163135e-08,0.0011034751078113,-0.0460785999894142,0.0,0.0,0.0,-0.0137188723310828,60.0,12.514894485473633,-0.0,-8.302142617822028e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0001035665845847,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.000141778786201,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,8.055179932853207e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001090606019715,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005173361860215,288.2034606933594,294.1499938964844,295.013916015625,293.11346435546875,298.1203308105469,295.3797302246094,287.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034930357709,1.7965000154163135e-08,0.0011034751078113,-0.0460785999894142,0.0,0.0,0.0,-0.0137188723310828,60.0,12.514894485473633,-0.0,-8.302142617822028e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001030427811201,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001410617114743,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,8.014438935788348e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,0.0001085090116248,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0005147196934558,288.1820983886719,294.1499938964844,294.7154541015625,292.9217529296875,298.0531311035156,295.09197998046875,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979135986417,1.7312338229658053e-08,0.0010978963691741,-0.0443734750151634,0.0,0.0,0.0,-0.0133953299373388,60.0,12.079952239990234,-0.0,-8.218376024160534e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001030427811201,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001410617114743,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,8.014438935788348e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,0.0001085090116248,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0005147196934558,288.1820983886719,294.1499938964844,294.7154541015625,292.9217529296875,298.0531311035156,295.09197998046875,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979135986417,1.7312338229658053e-08,0.0010978963691741,-0.0443734750151634,0.0,0.0,0.0,-0.0133953299373388,60.0,12.079952239990234,-0.0,-8.218376024160534e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001022934156935,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,0.0001400358742102,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,7.956155604915693e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001077198976418,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,0.0005109764751978,288.1611633300781,294.1499938964844,294.4203186035156,292.7311706542969,297.9830322265625,294.81011962890625,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899270419031,1.6378637113234618e-08,0.0010899106273427,-0.0419334657490253,0.0,0.0,0.0,-0.0129324458539485,60.0,11.62753963470459,-0.0,-8.099278403506106e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001022934156935,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,0.0001400358742102,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,7.956155604915693e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001077198976418,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,0.0005109764751978,288.1611633300781,294.1499938964844,294.4203186035156,292.7311706542969,297.9830322265625,294.81011962890625,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899270419031,1.6378637113234618e-08,0.0010899106273427,-0.0419334657490253,0.0,0.0,0.0,-0.0129324458539485,60.0,11.62753963470459,-0.0,-8.099278403506106e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,0.0001018532420857,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,0.0001394332939526,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,7.921920041553676e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,0.00010725636821,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200439453125,0.0,0.0,0.0005087776808068,288.15087890625,294.1499938964844,294.2748107910156,292.6369323730469,297.9469909667969,294.67205810546875,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852382984012,1.5830188715426633e-08,0.0010852224659174,-0.0404998734593391,0.0,0.0,0.0,-0.0126605639234185,60.0,11.397111892700195,-0.0,-8.029725506730756e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0001013205765048,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001387040974805,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,7.880490738898516e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,0.0001066954500856,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,0.0005061169504188,288.14080810546875,294.1499938964844,294.1310729980469,292.543701171875,297.9095458984375,294.5390930175781,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795542038977,1.5166493838592032e-08,0.0010795390699058,-0.0387647226452827,0.0,0.0,0.0,-0.0123315006494522,60.0,11.161808967590332,-0.0,-7.945959623611999e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001002415738184,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,0.0001372269762214,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,7.79656766098924e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0001055592074408,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0005007270956411,288.1210632324219,294.1499938964844,293.85028076171875,292.3612365722656,297.8330078125,294.2806396484375,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680617997422,1.382209369182874e-08,0.0010680479463189,-0.0352488905191421,0.0,0.0,0.0,-0.0116650480777025,60.0,10.694209098815918,-0.0,-7.777621391369395e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001002415738184,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,0.0001372269762214,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,7.79656766098924e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0001055592074408,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0005007270956411,288.1210632324219,294.1499938964844,293.85028076171875,292.3612365722656,297.8330078125,294.2806396484375,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680617997422,1.382209369182874e-08,0.0010680479463189,-0.0352488905191421,0.0,0.0,0.0,-0.0116650480777025,60.0,10.694209098815918,-0.0,-7.777621391369395e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.912517271004616e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,0.0001356986613245,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,7.709736382821575e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001043835800373,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0004951504524797,288.1018371582031,294.1499938964844,293.5804748535156,292.1858215332031,297.7539978027344,294.03564453125,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561648523434,1.2431116580557957e-08,0.001056152395904,-0.0316099002957344,0.0,0.0,0.0,-0.0109754735603928,60.0,10.236729621887209,-0.0,-7.605347462913414e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.912517271004616e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,0.0001356986613245,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,7.709736382821575e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001043835800373,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0004951504524797,288.1018371582031,294.1499938964844,293.5804748535156,292.1858215332031,297.7539978027344,294.03564453125,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561648523434,1.2431116580557957e-08,0.001056152395904,-0.0316099002957344,0.0,0.0,0.0,-0.0109754735603928,60.0,10.236729621887209,-0.0,-7.605347462913414e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.0,9.810020856093617e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0001342955220025,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90582275390625,0.0,0.0,7.630017353221774e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.000103304242657,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375244140625,0.0,0.0,0.0004900305648334,288.08319091796875,294.1499938964844,293.32421875,292.0195007324219,297.6725769042969,293.8051452636719,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452436981722,1.1154080326036821e-08,0.0010452325223013,-0.0282679051160812,0.0,0.0,0.0,-0.0103423921391367,60.0,9.799797058105469,-0.0,-7.44888097869989e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.0,9.810020856093617e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0001342955220025,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90582275390625,0.0,0.0,7.630017353221774e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.000103304242657,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375244140625,0.0,0.0,0.0004900305648334,288.08319091796875,294.1499938964844,293.32421875,292.0195007324219,297.6725769042969,293.8051452636719,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452436981722,1.1154080326036821e-08,0.0010452325223013,-0.0282679051160812,0.0,0.0,0.0,-0.0103423921391367,60.0,9.799797058105469,-0.0,-7.44888097869989e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,9.725052950670944e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,0.0001331323437625,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,7.563931285403669e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0001024094963213,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0004857862368226,288.0650329589844,294.1499938964844,293.0840759277344,291.8643493652344,297.5888671875,293.589111328125,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036190544255,1.0095456026704142e-08,0.0010361805325374,-0.0254967790096998,0.0,0.0,0.0,-0.009817587211728,60.0,9.39583683013916,-0.0,-7.32040703610437e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,9.725052950670944e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,0.0001331323437625,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,7.563931285403669e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0001024094963213,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0004857862368226,288.0650329589844,294.1499938964844,293.0840759277344,291.8643493652344,297.5888671875,293.589111328125,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036190544255,1.0095456026704142e-08,0.0010361805325374,-0.0254967790096998,0.0,0.0,0.0,-0.009817587211728,60.0,9.39583683013916,-0.0,-7.32040703610437e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,9.686648263595998e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443298339844,0.0,0.0,0.0001326065976172,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710632324219,0.0,0.0,7.5340605690144e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82647705078125,0.0,0.0,0.0001020050767692,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040466308594,0.0,0.0,0.000483867857838,288.0560913085937,294.1499938964844,292.9708557128906,291.7915954589844,297.54644775390625,293.4845275878906,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321012232452,9.616970331194352e-09,0.0010320915607735,-0.0242440663278102,0.0,0.0,0.0,-0.0095803942531347,60.0,9.203169822692873,-0.0,-7.262703860533294e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,9.656041220296174e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330993652344,0.0,0.0,0.000132187604322,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,7.510255090892315e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,0.0001016827663988,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,0.0004823389754164,288.0472412109375,294.1499938964844,292.86260986328125,291.7224426269531,297.503662109375,293.3824768066406,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288378689438,9.235636255766622e-09,0.0010288286721333,-0.0232456289231777,0.0,0.0,0.0,-0.009391339495778,60.0,9.020392417907717,-0.0,-7.216880959504125e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,9.618193143978716e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0001316694688284,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,7.480818021576852e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,0.0001012842112686,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,0.0004804483614861,288.02996826171875,294.1499938964844,292.662353515625,291.5959777832031,297.4164733886719,293.1884155273437,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248019825667,8.76408812189311e-09,0.0010247932514175,-0.0220108907669782,0.0,0.0,0.0,-0.0091575561091303,60.0,8.700788497924805,-0.0,-7.16041768100695e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,9.618193143978716e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0001316694688284,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,7.480818021576852e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,0.0001012842112686,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,0.0004804483614861,288.02996826171875,294.1499938964844,292.662353515625,291.5959777832031,297.4164733886719,293.1884155273437,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248019825667,8.76408812189311e-09,0.0010247932514175,-0.0220108907669782,0.0,0.0,0.0,-0.0091575561091303,60.0,8.700788497924805,-0.0,-7.16041768100695e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78814697265625,0.0,0.0,9.592708374839276e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892150878906,0.0,0.0,0.0001313206012127,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,7.460996130248532e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.0,0.000101015844848,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.000479175359942,288.01300048828125,294.1499938964844,292.48590087890625,291.487060546875,297.3279724121094,293.0043334960937,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220878757536,8.446582988597129e-09,0.0010220793774351,-0.0211794525384902,0.0,0.0,0.0,-0.0090001616626977,60.0,8.420187950134277,-0.0,-7.122524436908861e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78814697265625,0.0,0.0,9.592708374839276e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892150878906,0.0,0.0,0.0001313206012127,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,7.460996130248532e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.0,0.000101015844848,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.000479175359942,288.01300048828125,294.1499938964844,292.48590087890625,291.487060546875,297.3279724121094,293.0043334960937,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220878757536,8.446582988597129e-09,0.0010220793774351,-0.0211794525384902,0.0,0.0,0.0,-0.0090001616626977,60.0,8.420187950134277,-0.0,-7.122524436908861e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,9.578303433954716e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,0.0001311233936576,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.44979188311845e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,0.0001008641484077,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.0004784557968378,287.99639892578125,294.1499938964844,292.3358154296875,291.3978881835937,297.23858642578125,292.8312683105469,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205513099208,8.267114104398843e-09,0.0010205430444329,-0.0207094643265008,0.0,0.0,0.0,-0.0089111821725964,60.0,8.18058967590332,-0.0,-7.10114917978899e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,9.578303433954716e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,0.0001311233936576,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.44979188311845e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,0.0001008641484077,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.0004784557968378,287.99639892578125,294.1499938964844,292.3358154296875,291.3978881835937,297.23858642578125,292.8312683105469,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205513099208,8.267114104398843e-09,0.0010205430444329,-0.0207094643265008,0.0,0.0,0.0,-0.0089111821725964,60.0,8.18058967590332,-0.0,-7.10114917978899e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,9.569993562763555e-05,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001310096413362,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77178955078125,0.0,0.0,7.443328649969772e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,0.0001007766404654,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.000478040688904,287.9801025390625,294.1499938964844,292.214599609375,291.33062744140625,297.1487121582031,292.672607421875,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163588915977016e-09,0.0010196571238338,-0.02043835259974,0.0,0.0,0.0,-0.0088598569855093,60.0,7.983166217803955,-0.0,-7.088834053092796e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,9.569993562763555e-05,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001310096413362,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77178955078125,0.0,0.0,7.443328649969772e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,0.0001007766404654,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.000478040688904,287.9801025390625,294.1499938964844,292.214599609375,291.33062744140625,297.1487121582031,292.672607421875,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163588915977016e-09,0.0010196571238338,-0.02043835259974,0.0,0.0,0.0,-0.0088598569855093,60.0,7.983166217803955,-0.0,-7.088834053092796e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,9.567879169480876e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7360534667969,0.0,0.0,0.0001309806975768,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,7.441684283548966e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,0.0001007543760351,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,0.0004779351002071,287.9720764160156,294.1499938964844,292.1656494140625,291.3058776855469,297.103759765625,292.5989990234375,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137253537654487e-09,0.0010194333735853,-0.0203693825751543,0.0,0.0,0.0,-0.008846809156239,60.0,7.900277614593506,-0.0,-7.085703401799037e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,9.567121014697476e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001309703220613,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505798339844,0.0,0.0,7.441094930982217e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,0.0001007463943096,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880798339844,0.0,0.0,0.0004778972361236,287.964111328125,294.1499938964844,292.1248474121094,291.28741455078125,297.0588684082031,292.5306091308594,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127816641945174e-09,0.0010193524649366,-0.0203446689993143,0.0,0.0,0.0,-0.0088421292603015,60.0,7.829587936401367,-0.0,-7.084581454819272e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,9.569086250849068e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.0001309972285525,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,7.442623609676957e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001007670871331,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,0.0004779954033438,287.94842529296875,294.1499938964844,292.06915283203125,291.2704162597656,296.9696960449219,292.4114074707031,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309050046824e-09,0.0010195602662861,-0.0204088110476732,0.0,0.0,0.0,-0.0088542625308036,60.0,7.724068641662598,-0.0,-7.087493258950418e-08,0.0,280.7227783203125,283.55035400390625,298.5046081542969,300.5638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.472405502010054e-21,4.236202751005028e-21,4.236202347108244e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
